time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12042120,297.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.95782470703125,0.9990000128746032,0.5652564764022827,0.4111135900020599,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9564819335937,0.7995293736457825,0.2332648336887359,0.220674455165863,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9569702148437,0.8514332175254822,0.2837200462818146,0.1983487904071808,297.5929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9559936523437,0.7545505166053772,0.1960993856191635,0.1858779489994049,297.5850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565734863281,0.8066155314445496,0.2390000224113464,1.0741397142410278,290.95751953125,286.2632141113281,291.0233459472656,285.6931457519531,291.0216979980469,297.8515625,290.96142578125,1.0,0.4643730819225311,1.0,1.0,0.0,1.0,-2.509075880050659,2.509070873260498,4.903228273178684e-06,1.854824781417847,0.0,0.0,0.0,88.28494262695312,113.0,104.1109390258789,-0.0,1279.428955078125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042180,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9990000128746032,0.5772364139556885,0.4164215922355652,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8049208521842957,0.2408460825681686,0.2279533743858337,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.854075014591217,0.2900468707084656,0.2028388977050781,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7594937682151794,0.2025261670351028,0.1920817345380783,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8100498914718628,0.2450675070285797,1.101957082748413,291.0325012207031,285.92706298828125,291.0966796875,285.74969482421875,291.0950927734375,297.8589172363281,291.03631591796875,1.0,0.4748750925064087,1.0,1.0,0.0,1.0,-2.570465564727783,2.570460319519043,5.146421244717203e-06,1.9005367755889893,0.0,0.0,0.0,91.48758697509766,116.0,104.01847839355467,-0.0,1370.670654296875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042240,298.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03277587890625,0.9990000128746032,0.5772364139556885,0.4164215922355652,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8049208521842957,0.2408460825681686,0.2279533743858337,297.6103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.854075014591217,0.2900468707084656,0.2028388977050781,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.7594937682151794,0.2025261670351028,0.1920817345380783,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.8100498914718628,0.2450675070285797,1.101957082748413,291.0325012207031,285.92706298828125,291.0966796875,285.74969482421875,291.0950927734375,297.8589172363281,291.03631591796875,1.0,0.4748750925064087,1.0,1.0,0.0,1.0,-2.570465564727783,2.570460319519043,5.146421244717203e-06,1.9005367755889893,0.0,0.0,0.0,91.48758697509766,116.0,104.01847839355467,-0.0,1370.670654296875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042300,298.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.9990000128746032,0.5831177830696106,0.419335126876831,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690002441406,0.8072295188903809,0.2445392459630966,0.2314909994602203,297.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0694274902344,0.8551112413406372,0.2931310832500458,0.2050202488899231,297.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.7616121172904968,0.2056255936622619,0.1950681656599044,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.06903076171875,0.8113901019096375,0.2479802370071411,1.115282654762268,291.0699462890625,285.91534423828125,291.1333312988281,285.778076171875,291.1317749023437,297.86114501953125,291.0736999511719,1.0,0.4800609648227691,1.0,1.0,0.0,1.0,-2.6004350185394287,2.6004297733306885,5.267330379865598e-06,1.922844409942627,0.0,0.0,0.0,93.15505981445312,116.0,103.9616928100586,-0.0,1417.126953125,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042360,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076354980469,0.9990000128746032,0.5889447927474976,0.42234006524086,297.6936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064453125,0.8093353509902954,0.2481841742992401,0.2349777966737747,297.6133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.8560346364974976,0.2961808443069458,0.2071735858917236,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10595703125,0.763565182685852,0.2086639702320099,0.1979921460151672,297.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8125658631324768,0.2508281171321869,1.1282938718795776,291.1073608398437,285.6651916503906,291.1700134277344,285.8064880371094,291.16845703125,297.8626403808594,291.111083984375,1.0,0.4851959347724914,1.0,1.0,0.0,1.0,-2.6299681663513184,2.629962682723999,5.387875262385933e-06,1.9448230266571045,0.0,0.0,0.0,94.84799194335938,119.0,103.9028778076172,-0.0,1464.08447265625,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042420,298.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524963378906,0.9990000128746032,0.5958863496780396,0.4259999990463257,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.811676561832428,0.2525097727775574,0.2391104996204376,297.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8570557236671448,0.299809843301773,0.2097321599721908,297.6063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.7657527327537537,0.2122445553541183,0.2014335095882415,297.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.8138289451599121,0.2541756927967071,1.143567442893982,291.1522216796875,285.6546325683594,291.2139892578125,285.84063720703125,291.21246337890625,297.8637084960937,291.1558837890625,1.0,0.4912882447242737,1.0,1.0,0.0,1.0,-2.664891481399536,2.664885997772217,5.532205250347033e-06,1.9708093404769893,0.0,0.0,0.0,96.89808654785156,119.0,103.83248901367188,-0.0,1521.07421875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042480,298.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.9990000128746032,0.6004943251609802,0.4284437000751495,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.8131603598594666,0.2553716897964477,0.2418420016765594,297.6149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1816101074219,0.8577104210853577,0.3022171258926391,0.2114275097846985,297.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.7671449184417725,0.2145995795726776,0.2036945521831512,297.5916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.8146119117736816,0.2563732862472534,1.1535818576812744,291.18212890625,285.6476135253906,291.24334716796875,285.86346435546875,291.2418212890625,297.8641357421875,291.1857604980469,1.0,0.495307981967926,1.0,1.0,0.0,1.0,-2.687896490097046,2.6878910064697266,5.628330200124765e-06,1.987925410270691,0.0,0.0,0.0,98.26961517333984,122.0,103.78652954101562,-0.0,1559.4569091796875,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12042540,298.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.9990000128746032,0.6097387671470642,0.4333246052265167,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.8160181045532227,0.2610892951488495,0.2472928911447525,297.61578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2417297363281,0.8590062260627747,0.3070419728755951,0.2148217111825943,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2409362792969,0.7698305249214172,0.2192718088626861,0.2081747204065323,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413635253906,0.8160911798477173,0.2607239782810211,1.1733814477920532,291.2422180175781,285.6334228515625,291.3023681640625,285.9094543457031,291.3008728027344,297.8644714355469,291.24578857421875,1.0,0.5032947659492493,1.0,1.0,0.0,1.0,-2.733564138412476,2.733558177947998,5.821611466672039e-06,2.021900653839112,0.9878559708595276,0.9878559708595276,0.0,101.02996063232422,122.0,103.6990737915039,-0.0,1637.6048583984375,1.0,283.14434814453125,288.51190185546875,285.3528747558594,285.3628845214844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,6.123348271678704e-21,3.061674337787744e-21,3.061674135839352e-21,0.0,0.0,-0.0,2.7643174689728767e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042600,298.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9903259277344,0.9990000128746032,0.6118069291114807,0.4344973564147949,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0481262207031,0.8166887164115906,0.2624059319496155,0.2486046999692917,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03204345703125,0.859316885471344,0.3081234991550445,0.2156400680541992,297.6063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0655212402344,0.7704610824584961,0.2203403413295745,0.2092471867799759,297.58905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482177734375,0.8164335489273071,0.2617039680480957,1.178112268447876,291.00506591796875,285.6300048828125,291.3166809082031,285.9206237792969,291.315185546875,297.8637084960937,290.6955261230469,1.0,0.5052092671394348,1.0,1.0,0.0,1.0,-2.744506597518921,2.744500637054444,5.86841224503587e-06,2.030043125152588,0.9992442727088928,0.9992442727088928,0.0,101.69821166992188,125.0,4901.9013671875,-0.0,1656.7166748046875,1.0,283.149169921875,290.8020935058594,285.38916015625,285.5701599121094,293.1499938964844,293.1499938964844,283.1499938964844,1861.2547607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7146956920623779,0.7147122025489807,1.697074054618497e-07,3.883650541305542,3.883638858795166,1.1820346117019652e-05,0.0,0.0,-0.0,2756.621826171875,0.0,15.896273612976074,1738.2191162109375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12042660,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.9990000128746032,0.5880014300346375,0.4695926308631897,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7783203125,0.7932387590408325,0.25503009557724,0.2463287264108657,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.8325297236442566,0.2953539192676544,0.2110504060983657,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.7484352588653564,0.2135856598615646,0.2070132791996002,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.7908877730369568,0.2521296143531799,1.1584161520004272,286.7631225585937,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.59307861328125,286.708984375,1.0,0.512340247631073,1.0,1.0,0.0,1.0,-2.752166748046875,2.752160787582397,5.903389592276653e-06,2.036768674850464,0.9767681360244752,0.9767681360244752,0.0,111.4078598022461,128.0,13735.421875,-0.0,1713.490966796875,1.0,283.1499938964844,286.4104919433594,287.46612548828125,288.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,2914.428955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.118924617767334,1.118926763534546,8.369677573227818e-08,4.265763759613037,4.265753746032715,9.787299859453924e-06,0.0,0.0,-0.0,3153.43310546875,0.0,43.10325241088867,1895.415283203125,0.0,0.0,0.2864022850990295,1.0,0.0,3.0,1.0,0.0
12042720,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7576599121094,0.9990000128746032,0.5880014300346375,0.4695926308631897,297.5550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7783203125,0.7932387590408325,0.25503009557724,0.2463287264108657,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7724914550781,0.8325297236442566,0.2953539192676544,0.2110504060983657,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.7484352588653564,0.2135856598615646,0.2070132791996002,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7786865234375,0.7908877730369568,0.2521296143531799,1.1584161520004272,286.7631225585937,285.6123962402344,291.3900146484375,285.9779357910156,291.3885192871094,297.59307861328125,286.708984375,1.0,0.512340247631073,1.0,1.0,0.0,1.0,-2.752166748046875,2.752160787582397,5.903389592276653e-06,2.036768674850464,0.9767681360244752,0.9767681360244752,0.0,111.4078598022461,128.0,13735.421875,-0.0,1713.490966796875,1.0,283.1499938964844,286.4104919433594,287.46612548828125,288.0281982421875,293.1499938964844,293.1499938964844,283.1499938964844,2914.428955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.118924617767334,1.118926763534546,8.369677573227818e-08,4.265763759613037,4.265753746032715,9.787299859453924e-06,0.0,0.0,-0.0,3153.43310546875,0.0,43.10325241088867,1895.415283203125,0.0,0.0,0.2864022850990295,1.0,0.0,3.0,1.0,0.0
12042780,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24957275390625,0.9990000128746032,0.5694633722305298,0.4980447590351105,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2618408203125,0.7715950012207031,0.2489755898714065,0.2409004718065261,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2588195800781,0.8097643852233887,0.2867352664470672,0.2049919962882995,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2663269042969,0.7292590141296387,0.2079283446073532,0.2020245939493179,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2621765136719,0.7677868008613586,0.2444996088743209,1.1260169744491575,286.2532958984375,285.6026916503906,291.43048095703125,286.0096740722656,291.4289855957031,297.42535400390625,286.222900390625,1.0,0.5138264298439026,1.0,1.0,0.0,1.0,-2.727638006210327,2.7276322841644287,5.798841357318452e-06,2.0187196731567383,0.976543664932251,0.976543664932251,0.0,118.75564575195312,128.0,14787.830078125,-0.0,1711.36474609375,1.0,283.1499938964844,285.810791015625,288.4300231933594,289.02587890625,293.1499938964844,293.1499938964844,283.1499938964844,4568.65576171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.4004075527191162,1.4004110097885132,1.3086328465305996e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,3424.51806640625,0.0,84.49333953857422,1895.4366455078125,0.0,0.0,0.3523517549037933,1.0,0.0,3.0,1.0,0.0
12042840,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9920303225517272,0.5550873279571533,0.5070310831069946,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064697265625,0.7545887231826782,0.244669884443283,0.2368543893098831,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0043334960937,0.7903462648391724,0.280978798866272,0.200782760977745,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0097045898437,0.7134520411491394,0.2037907391786575,0.1982076317071914,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068054199219,0.7496821284294128,0.2388868629932403,1.1010149717330933,286.0002136230469,285.6485290527344,291.4633483886719,286.0354309082031,291.4618225097656,297.3215026855469,285.97735595703125,1.0,0.5137437582015991,1.0,1.0,0.0,1.0,-2.6945931911468506,2.6945877075195312,5.660301212628838e-06,1.9948163032531736,0.975667119026184,0.975667119026184,0.0,125.4842529296875,116.0,15279.91796875,-0.0,1693.4227294921875,1.0,283.1499938964844,285.5219116210937,289.18975830078125,289.8210754394531,293.1499938964844,293.1499938964844,283.1499938964844,5945.2353515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0283082164824008,1.0,0.0,0.0,1.5973827838897705,1.5973873138427734,1.7025975296292017e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3637.387451171875,0.0,125.39967346191406,1895.4371337890625,0.0,0.0,0.403125911951065,1.0,0.0,3.0,1.0,0.0
12042900,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7647705078125,0.9715265035629272,0.5430635213851929,0.4946516752243042,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7723693847656,0.7394570708274841,0.2405750155448913,0.232944518327713,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7705993652344,0.7726088166236877,0.2756921648979187,0.1969146877527237,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7751159667969,0.697078287601471,0.1997219175100326,0.1943986266851425,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7727355957031,0.7333879470825195,0.2333516776561737,1.0759880542755127,285.7672119140625,285.6390075683594,291.5,286.064208984375,291.4984436035156,297.2541809082031,285.7484130859375,1.0,0.5098022818565369,1.0,1.0,0.0,1.0,-2.6350748538970947,2.6350693702697754,5.412795871961862e-06,1.9506291151046755,0.974256992340088,0.974256992340088,0.0,131.58277893066406,116.0,15595.7490234375,-0.0,1635.8997802734375,1.0,283.1499938964844,285.2611999511719,290.0194702148437,290.6892395019531,293.1499938964844,293.1499938964844,283.1499938964844,7706.556640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1640704274177551,1.0,0.0,0.0,1.8161985874176023,1.816204309463501,2.2010000577665778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3863.61474609375,0.0,184.39254760742188,1895.4371337890625,0.0,0.0,0.4536746144294739,1.0,0.0,3.0,1.0,0.0
12042960,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.597412109375,0.9598581194877625,0.5348753333091736,0.4858383536338806,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6028747558594,0.7320413589477539,0.2372758090496063,0.229584515094757,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60162353515625,0.763737678527832,0.2714621722698211,0.1936991661787033,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049194335937,0.6882739663124084,0.1963071078062057,0.1909927278757095,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60321044921875,0.724604070186615,0.2286168783903122,1.0536051988601685,285.59918212890625,285.6817321777344,291.5366516113281,286.093017578125,291.5350952148437,297.2096252441406,285.5854797363281,1.0,0.5045798420906067,1.0,1.0,0.0,1.0,-2.58558201789856,2.58557677268982,5.210879862715956e-06,1.9136881828308103,0.9717422127723694,0.9717422127723694,0.0,133.27783203125,104.0,15759.525390625,-0.0,1574.3675537109375,1.0,283.1499938964844,285.0736389160156,290.5692443847656,291.4535217285156,293.1499938964844,293.1499938964844,283.1499938964844,9347.751953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3458426594734192,1.0,0.0,0.0,1.997577428817749,1.9975844621658323,2.662567624156509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.27587890625,0.0,245.4404754638672,1895.4371337890625,0.0,187.94696044921875,0.5005594491958618,1.0,0.0,3.0,1.0,0.0
12043020,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.9560793042182922,0.5248599648475647,0.4751485586166382,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.7295751571655273,0.2327163517475128,0.2245799601078033,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7601953744888306,0.265400618314743,0.1888876855373382,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.6839430332183838,0.1912177801132202,0.1855697631835937,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.7191904783248901,0.2213026285171508,1.0173301696777344,285.37274169921875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083679199219,297.1493225097656,285.3646545410156,1.0,0.4921080470085144,1.0,1.0,0.0,1.0,-2.510822534561157,2.510817527770996,4.913355951430276e-06,1.857893228530884,0.965686857700348,0.965686857700348,0.0,128.91366577148438,92.0,15977.6748046875,-0.0,1455.3740234375,1.0,283.1499938964844,284.81597900390625,290.2720947265625,291.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,12706.3603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854730010032654,1.0,0.0,0.0,2.318241834640503,2.318251371383667,3.586004879707616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.045166015625,0.0,384.1835632324219,1895.4371337890625,0.0,851.112548828125,0.5786061882972717,1.0,0.0,3.0,1.0,0.0
12043080,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.9560793042182922,0.5248599648475647,0.4751485586166382,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3748474121094,0.7295751571655273,0.2327163517475128,0.2245799601078033,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.7601953744888306,0.265400618314743,0.1888876855373382,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760986328125,0.6839430332183838,0.1912177801132202,0.1855697631835937,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3751220703125,0.7191904783248901,0.2213026285171508,1.0173301696777344,285.37274169921875,285.7120056152344,291.6099853515625,286.15069580078125,291.6083679199219,297.1493225097656,285.3646545410156,1.0,0.4921080470085144,1.0,1.0,0.0,1.0,-2.510822534561157,2.510817527770996,4.913355951430276e-06,1.857893228530884,0.965686857700348,0.965686857700348,0.0,128.91366577148438,92.0,15977.6748046875,-0.0,1455.3740234375,1.0,283.1499938964844,284.81597900390625,290.2720947265625,291.5301208496094,293.1499938964844,293.1499938964844,283.1499938964844,12706.3603515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854730010032654,1.0,0.0,0.0,2.318241834640503,2.318251371383667,3.586004879707616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3935.045166015625,0.0,384.1835632324219,1895.4371337890625,0.0,851.112548828125,0.5786061882972717,1.0,0.0,3.0,1.0,0.0
12043140,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.9636381268501282,0.5201565623283386,0.4701841473579407,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665100097656,0.7345107197761536,0.2306696325540542,0.2220824807882309,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660217285156,0.7651039361953735,0.262362003326416,0.1863351464271545,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26739501953125,0.6880671977996826,0.1886356174945831,0.1825922131538391,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.7220349311828613,0.2173310369253158,0.9966787099838256,285.2650451660156,285.69549560546875,291.6650085449219,286.1940612792969,291.6633605957031,297.12066650390625,285.2593688964844,1.0,0.4820835888385772,1.0,1.0,0.0,1.0,-2.4703917503356934,2.470386981964112,4.756243015435757e-06,1.827730774879456,0.9605817198753356,0.9605817198753356,0.0,121.88934326171876,92.0,16089.248046875,-0.0,1373.8746337890625,1.0,283.1499938964844,284.690185546875,289.7795715332031,291.0702514648437,293.1499938964844,293.1499938964844,283.1499938964844,15109.720703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594093441963196,1.0,0.0,0.0,2.516389846801758,2.5164008140563965,4.225218503961514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.7060546875,0.0,492.0702819824219,1895.4371337890625,0.0,1306.3360595703125,0.6240120530128479,1.0,0.0,3.0,1.0,0.0
12043200,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.9673506617546082,0.5188852548599243,0.4688374996185303,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2405090332031,0.737107515335083,0.2301870435476303,0.2214405387639999,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401123046875,0.7677972316741943,0.261555016040802,0.1856341063976287,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.6904772520065308,0.1879619508981704,0.1817748546600341,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.7239278554916382,0.216231882572174,0.9908182621002196,285.2392578125,285.73931884765625,291.6833190917969,286.20849609375,291.6816711425781,297.11376953125,285.2343444824219,1.0,0.4787225723266601,1.0,1.0,0.0,1.0,-2.459135055541992,2.45913028717041,4.712977442977717e-06,1.819335579872132,0.9581845998764038,0.9581845998764038,0.0,119.16061401367188,80.0,16113.2138671875,-0.0,1348.3656005859375,1.0,283.1499938964844,284.659912109375,289.6385192871094,290.9150390625,293.1499938964844,293.1499938964844,283.1499938964844,15779.9755859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691568493843079,1.0,0.0,0.0,2.5678725242614746,2.5678839683532715,4.399874455884856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.84716796875,0.0,523.1346435546875,1895.4371337890625,0.0,1376.3690185546875,0.6394564509391785,1.0,0.0,3.0,1.0,0.0
12043260,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.9856534600257874,0.5146856904029846,0.4643755555152893,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.7517683506011963,0.2289965450763702,0.2196086645126342,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7831431031227112,0.259037584066391,0.1833665519952774,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.70445317029953,0.1859756708145141,0.1792015880346298,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.7353857755661011,0.2126700580120086,0.9713385105133056,285.1577453613281,285.76373291015625,291.75665283203125,286.2663269042969,291.7549743652344,297.0959167480469,285.1547546386719,1.0,0.4654038548469543,1.0,1.0,0.0,1.0,-2.4223477840423584,2.4223432540893555,4.573056230583461e-06,1.7919164896011353,0.9496607780456544,0.9496607780456544,0.0,107.19947814941406,68.0,16221.6826171875,-0.0,1253.917236328125,1.0,283.1499938964844,284.5611877441406,289.2779235839844,290.4713439941406,293.1499938964844,293.1499938964844,283.1499938964844,18481.869140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661010384559631,1.0,0.0,0.0,2.7588865756988525,2.7588999271392822,5.078799745206197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.250732421875,0.0,650.2860107421875,1895.4371337890625,0.0,1354.1927490234375,0.6861883401870728,1.0,0.0,3.0,1.0,0.0
12043320,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573486328125,0.9856534600257874,0.5146856904029846,0.4643755555152893,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15850830078125,0.7517683506011963,0.2289965450763702,0.2196086645126342,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7831431031227112,0.259037584066391,0.1833665519952774,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15899658203125,0.70445317029953,0.1859756708145141,0.1792015880346298,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586608886719,0.7353857755661011,0.2126700580120086,0.9713385105133056,285.1577453613281,285.76373291015625,291.75665283203125,286.2663269042969,291.7549743652344,297.0959167480469,285.1547546386719,1.0,0.4654038548469543,1.0,1.0,0.0,1.0,-2.4223477840423584,2.4223432540893555,4.573056230583461e-06,1.7919164896011353,0.9496607780456544,0.9496607780456544,0.0,107.19947814941406,68.0,16221.6826171875,-0.0,1253.917236328125,1.0,283.1499938964844,284.5611877441406,289.2779235839844,290.4713439941406,293.1499938964844,293.1499938964844,283.1499938964844,18481.869140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661010384559631,1.0,0.0,0.0,2.7588865756988525,2.7588999271392822,5.078799745206197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3679.250732421875,0.0,650.2860107421875,1895.4371337890625,0.0,1354.1927490234375,0.6861883401870728,1.0,0.0,3.0,1.0,0.0
12043380,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9990000128746032,0.5117400288581848,0.453615665435791,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7707482576370239,0.2286460846662521,0.2186962217092514,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.8023920059204102,0.2572696506977081,0.18172487616539,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7211885452270508,0.184804081916809,0.1775174885988235,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7505009174346924,0.2100609540939331,0.9567821025848388,285.1055603027344,285.7851867675781,291.8299865722656,286.32421875,291.8282775878906,297.089111328125,285.1029052734375,1.0,0.4521138072013855,1.0,1.0,0.0,1.0,-2.386539459228516,2.3865349292755127,4.439586973603582e-06,1.7655705213546753,0.9403865337371826,0.9403865337371826,0.0,95.61369323730467,56.0,16282.1611328125,-0.0,1164.8887939453125,1.0,283.1499938964844,284.49468994140625,289.1915588378906,290.3221740722656,293.1499938964844,293.1499938964844,283.1499938964844,20821.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360459327697754,1.0,0.0,0.0,2.90391492843628,2.903929710388184,5.626794745694497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.2861328125,0.0,760.3821411132812,1895.4371337890625,0.0,1147.26171875,0.7218892574310303,1.0,0.0,3.0,1.0,0.0
12043440,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9990000128746032,0.5117400288581848,0.453615665435791,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7707482576370239,0.2286460846662521,0.2186962217092514,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.8023920059204102,0.2572696506977081,0.18172487616539,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.7211885452270508,0.184804081916809,0.1775174885988235,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.7505009174346924,0.2100609540939331,0.9567821025848388,285.1055603027344,285.7851867675781,291.8299865722656,286.32421875,291.8282775878906,297.089111328125,285.1029052734375,1.0,0.4521138072013855,1.0,1.0,0.0,1.0,-2.386539459228516,2.3865349292755127,4.439586973603582e-06,1.7655705213546753,0.9403865337371826,0.9403865337371826,0.0,95.61369323730467,56.0,16282.1611328125,-0.0,1164.8887939453125,1.0,283.1499938964844,284.49468994140625,289.1915588378906,290.3221740722656,293.1499938964844,293.1499938964844,283.1499938964844,20821.837890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360459327697754,1.0,0.0,0.0,2.90391492843628,2.903929710388184,5.626794745694497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3658.2861328125,0.0,760.3821411132812,1895.4371337890625,0.0,1147.26171875,0.7218892574310303,1.0,0.0,3.0,1.0,0.0
12043500,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9990000128746032,0.5124033689498901,0.4383272230625152,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7795052528381348,0.2286542505025863,0.2184926569461822,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8107208013534546,0.2565264999866485,0.1810618937015533,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.7281467318534851,0.1843976378440857,0.1769227981567382,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7573590874671936,0.2089849263429641,0.9508796334266664,285.078125,285.7720031738281,291.8666687011719,286.3531494140625,291.86492919921875,297.0875549316406,285.075439453125,1.0,0.4449450373649597,1.0,1.0,0.0,1.0,-2.359654188156128,2.359649896621704,4.340294708526926e-06,1.7455304861068726,0.9356167912483216,0.9356167912483216,0.0,90.79931640625,56.0,16249.9990234375,-0.0,1115.0174560546875,1.0,283.1499938964844,284.46173095703125,289.2110290527344,290.32177734375,293.1499938964844,293.1499938964844,283.1499938964844,22006.333984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211267709732056,1.0,0.0,0.0,2.97043514251709,2.9704508781433105,5.887534939574834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.9326171875,0.0,815.1803588867188,1895.4371337890625,0.0,1052.6575927734375,0.7355812788009644,1.0,0.0,3.0,1.0,0.0
12043560,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.5147959589958191,0.4220011830329895,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7895560264587402,0.2287603020668029,0.2183827906847,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8197240829467773,0.2558552920818329,0.1804485619068145,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7360772490501404,0.1840871721506118,0.1764204651117324,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.765496551990509,0.208046481013298,0.9455938339233398,285.0568542480469,285.8037414550781,291.9033203125,286.3821105957031,291.9015808105469,297.0881042480469,285.0546569824219,1.0,0.4375291466712951,1.0,1.0,0.0,1.0,-2.3322224617004395,2.332218170166016,4.240270300215343e-06,1.7251194715499878,0.9302546381950378,0.9302546381950378,0.0,85.85987091064453,44.0,16190.7158203125,-0.0,1065.2474365234375,1.0,283.1499938964844,284.4374084472656,289.2513732910156,290.34771728515625,293.1499938964844,293.1499938964844,283.1499938964844,22862.974609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085092425346375,1.0,0.0,0.0,3.01358962059021,3.0136055946350098,6.059845532035979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.673828125,0.0,852.5410766601562,1895.4371337890625,0.0,977.2079467773438,0.7491531372070312,1.0,0.0,3.0,1.0,0.0
12043620,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.5205422639846802,0.3980584144592285,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8055027723312378,0.2290337979793548,0.2183622270822525,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8336635828018188,0.2550376653671264,0.1796838045120239,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.748957633972168,0.1837900429964065,0.1758624762296676,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7789428234100342,0.2069271355867386,0.9392256140708924,285.02813720703125,285.7847900390625,291.95318603515625,286.42144775390625,291.951416015625,297.1017150878906,285.0260314941406,1.0,0.4270956516265869,1.0,1.0,0.0,1.0,-2.294201374053955,2.2941973209381104,4.103651463083224e-06,1.6968125104904177,0.9233031272888184,0.9233031272888184,0.0,78.98133087158203,44.0,16107.623046875,-0.0,997.9019775390624,1.0,283.1499938964844,284.4037170410156,289.3226013183594,290.4081115722656,293.1499938964844,293.1499938964844,283.1499938964844,24214.826171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959722995758057,1.0,0.0,0.0,3.0779948234558105,3.078011512756348,6.32162993952079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.8759765625,0.0,910.6759643554688,1895.4371337890625,0.0,906.62158203125,0.7624601125717163,1.0,0.0,3.0,1.0,0.0
12043680,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5241556763648987,0.3861491084098816,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8136735558509827,0.2292054891586303,0.2183954715728759,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.841147243976593,0.2546857893466949,0.1793470829725265,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7560232877731323,0.1836912930011749,0.175641268491745,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.7862679362297058,0.206437662243843,0.9364359378814696,285.0174865722656,285.8193359375,291.9766540527344,286.4399719238281,291.9748840332031,297.1181030273437,285.0155639648437,1.0,0.4220509827136993,1.0,1.0,0.0,1.0,-2.275916337966919,2.275912284851074,4.038784481963376e-06,1.6831917762756348,0.9194679260253906,0.9194679260253906,0.0,75.71099853515625,47.0,16054.966796875,-0.0,966.3863525390624,1.0,283.1499938964844,284.391845703125,289.35748291015625,290.4396667480469,293.1499938964844,293.1499938964844,283.1499938964844,24672.5703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5918081402778625,1.0,0.0,0.0,3.096369743347168,3.096386909484864,6.397332867891237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3691.70751953125,0.0,928.1480712890624,1895.4371337890625,0.0,884.2116088867188,0.7700320482254028,1.0,0.0,3.0,1.0,0.0
12043740,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.5359702110290527,0.3602741062641144,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.831999659538269,0.2299111485481262,0.2187771946191787,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8587990999221802,0.2537228763103485,0.1784757077693939,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7730233669281006,0.1835418939590454,0.1752198040485382,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8030725121498108,0.2051763087511062,0.9292501211166382,284.9906616210937,285.8320007324219,292.04998779296875,286.4978332519531,292.0481872558594,297.1739196777344,284.98974609375,1.0,0.4115218818187713,1.0,1.0,0.0,1.0,-2.235092878341675,2.23508882522583,3.895589998137439e-06,1.6525585651397705,0.9082364439964294,0.9082364439964294,0.0,68.87451171875,50.0,15978.23046875,-0.0,899.4817504882812,1.0,283.1499938964844,284.36041259765625,289.4599914550781,290.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,26307.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844958424568176,1.0,0.0,0.0,3.158491849899292,3.158509492874145,6.656605364696588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.89599609375,0.0,989.2549438476562,1895.4371337890625,0.0,846.1123046875,0.7860327363014221,1.0,0.0,3.0,1.0,0.0
12043800,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.5359702110290527,0.3602741062641144,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.831999659538269,0.2299111485481262,0.2187771946191787,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8587990999221802,0.2537228763103485,0.1784757077693939,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7730233669281006,0.1835418939590454,0.1752198040485382,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8030725121498108,0.2051763087511062,0.9292501211166382,284.9906616210937,285.8320007324219,292.04998779296875,286.4978332519531,292.0481872558594,297.1739196777344,284.98974609375,1.0,0.4115218818187713,1.0,1.0,0.0,1.0,-2.235092878341675,2.23508882522583,3.895589998137439e-06,1.6525585651397705,0.9082364439964294,0.9082364439964294,0.0,68.87451171875,50.0,15978.23046875,-0.0,899.4817504882812,1.0,283.1499938964844,284.36041259765625,289.4599914550781,290.5394592285156,293.1499938964844,293.1499938964844,283.1499938964844,26307.98828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844958424568176,1.0,0.0,0.0,3.158491849899292,3.158509492874145,6.656605364696588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.89599609375,0.0,989.2549438476562,1895.4371337890625,0.0,846.1123046875,0.7860327363014221,1.0,0.0,3.0,1.0,0.0
12043860,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.5461391806602478,0.3429438471794128,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8458231091499329,0.2308280169963836,0.2194529473781585,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8718873858451843,0.2529259920120239,0.177788957953453,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7858802676200867,0.1835785657167434,0.1750715374946594,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8148590922355652,0.204291895031929,0.9242501854896544,284.97711181640625,285.8417358398437,292.1233215332031,286.5556335449219,292.1214904785156,297.22222900390625,284.976806640625,1.0,0.4045117497444153,1.0,1.0,0.0,1.0,-2.2080721855163574,2.208068370819092,3.802409310083021e-06,1.6323291063308716,0.8968030214309692,0.8968030214309692,0.0,64.54132843017578,68.0,15970.33984375,-0.0,857.14892578125,1.0,283.1499938964844,284.3416442871094,289.5458984375,290.629150390625,293.1499938964844,293.1499938964844,283.1499938964844,27813.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582853376865387,1.0,0.0,0.0,3.204739809036255,3.204758405685425,6.852970386717061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.811767578125,0.0,1038.1392822265625,1895.4371337890625,0.0,837.7703247070312,0.7923026084899902,1.0,0.0,3.0,1.0,0.0
12043920,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.9990000128746032,0.5461391806602478,0.3429438471794128,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.8458231091499329,0.2308280169963836,0.2194529473781585,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.8718873858451843,0.2529259920120239,0.177788957953453,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.7858802676200867,0.1835785657167434,0.1750715374946594,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.8148590922355652,0.204291895031929,0.9242501854896544,284.97711181640625,285.8417358398437,292.1233215332031,286.5556335449219,292.1214904785156,297.22222900390625,284.976806640625,1.0,0.4045117497444153,1.0,1.0,0.0,1.0,-2.2080721855163574,2.208068370819092,3.802409310083021e-06,1.6323291063308716,0.8968030214309692,0.8968030214309692,0.0,64.54132843017578,68.0,15970.33984375,-0.0,857.14892578125,1.0,283.1499938964844,284.3416442871094,289.5458984375,290.629150390625,293.1499938964844,293.1499938964844,283.1499938964844,27813.11328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582853376865387,1.0,0.0,0.0,3.204739809036255,3.204758405685425,6.852970386717061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3736.811767578125,0.0,1038.1392822265625,1895.4371337890625,0.0,837.7703247070312,0.7923026084899902,1.0,0.0,3.0,1.0,0.0
12043980,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.5529908537864685,0.3465003669261932,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8443345427513123,0.2319751977920532,0.2205058187246322,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8681647777557373,0.2523336708545685,0.1773577481508255,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7834150195121765,0.1838103532791137,0.1752704381942749,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8113143444061279,0.2036566734313964,0.921303927898407,284.99371337890625,285.8485412597656,292.1966552734375,286.6133728027344,292.19482421875,297.2528991699219,284.9952087402344,1.0,0.4060377180576324,1.0,1.0,0.0,1.0,-2.2097625732421875,2.209758996963501,3.807820576184895e-06,1.633356690406799,0.885705828666687,0.885705828666687,0.0,65.30435180664062,86.0,16081.7578125,-0.0,861.6317138671875,1.0,283.1499938964844,284.3572998046875,289.6161193847656,290.7059326171875,293.1499938964844,293.1499938964844,283.1499938964844,28146.623046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835233926773071,1.0,0.0,0.0,3.1796798706054688,3.17969822883606,6.746214467057143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.763671875,0.0,1018.9735107421876,1895.4371337890625,0.0,841.1639404296875,0.7865263819694519,1.0,0.0,3.0,1.0,0.0
