time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12044040,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.9990000128746032,0.5529908537864685,0.3465003669261932,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.8443345427513123,0.2319751977920532,0.2205058187246322,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.8681647777557373,0.2523336708545685,0.1773577481508255,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7834150195121765,0.1838103532791137,0.1752704381942749,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8113143444061279,0.2036566734313964,0.921303927898407,284.99371337890625,285.8485412597656,292.1966552734375,286.6133728027344,292.19482421875,297.2528991699219,284.9952087402344,1.0,0.4060377180576324,1.0,1.0,0.0,1.0,-2.2097625732421875,2.209758996963501,3.807820576184895e-06,1.633356690406799,0.885705828666687,0.885705828666687,0.0,65.30435180664062,86.0,16081.7578125,-0.0,861.6317138671875,1.0,283.1499938964844,284.3572998046875,289.6161193847656,290.7059326171875,293.1499938964844,293.1499938964844,283.1499938964844,28146.623046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835233926773071,1.0,0.0,0.0,3.1796798706054688,3.17969822883606,6.746214467057143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.763671875,0.0,1018.9735107421876,1895.4371337890625,0.0,841.1639404296875,0.7865263819694519,1.0,0.0,3.0,1.0,0.0
12044100,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.5543445944786072,0.3550444841384887,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8386514186859131,0.2326263636350631,0.2211655527353286,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8609697818756104,0.252114862203598,0.1772382855415344,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7772669792175293,0.1839885711669922,0.1754893362522125,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8044405579566956,0.203370064496994,0.9203281998634338,285.0130310058594,285.8316650390625,292.2333374023437,286.6421813964844,292.23150634765625,297.2565002441406,285.015380859375,1.0,0.4092615842819214,1.0,1.0,0.0,1.0,-2.219756364822388,2.219752550125122,3.842059868475189e-06,1.6407710313796997,0.8806062936782837,0.8806062936782837,0.0,67.3441162109375,86.0,16181.146484375,-0.0,878.865234375,1.0,283.1499938964844,284.37664794921875,289.6492614746094,290.74420166015625,293.1499938964844,293.1499938964844,283.1499938964844,27960.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844497680664062,1.0,0.0,0.0,3.146162271499634,3.146180391311645,6.604737450288667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.072265625,0.0,989.69775390625,1895.4371337890625,0.0,845.8771362304688,0.7813746929168701,1.0,0.0,3.0,1.0,0.0
12044160,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.554324209690094,0.3671349287033081,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8307884931564331,0.2333201169967651,0.2219016999006271,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8515060544013977,0.2519430518150329,0.1771773844957351,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7689487338066101,0.1841997504234314,0.1757751405239105,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7950173020362854,0.2030752748250961,0.9195139408111572,285.0343322753906,285.8523864746094,292.2699890136719,286.6709899902344,292.2681579589844,297.25250244140625,285.03692626953125,1.0,0.4138409197330475,1.0,1.0,0.0,1.0,-2.234447240829468,2.234443426132202,3.892747372447047e-06,1.6517055034637451,0.8752835392951965,0.8752835392951965,0.0,70.3227767944336,89.0,16319.2197265625,-0.0,904.3862915039062,1.0,283.1499938964844,284.3961181640625,289.68267822265625,290.78497314453125,293.1499938964844,293.1499938964844,283.1499938964844,27908.314453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585847020149231,1.0,0.0,0.0,3.122847318649292,3.1228652000427246,6.507210059680801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.53271484375,0.0,970.1636352539062,1895.4371337890625,0.0,853.03369140625,0.7731281518936157,1.0,0.0,3.0,1.0,0.0
12044220,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9990000128746032,0.5520345568656921,0.3860526978969574,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8196331262588501,0.2347803264856338,0.2234218418598175,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8378884792327881,0.251695305109024,0.1771045327186584,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7571058869361877,0.1846697330474853,0.1763697415590286,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7808390259742737,0.2024078220129013,0.9174205660820008,285.08404541015625,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.232177734375,285.0865783691406,1.0,0.4205508530139923,1.0,1.0,0.0,1.0,-2.25711727142334,2.257113218307495,3.972028935095295e-06,1.668799638748169,0.8656036853790283,0.8656036853790283,0.0,75.16300964355469,92.0,16540.494140625,-0.0,945.3173828125,1.0,283.1499938964844,284.4440002441406,289.7478332519531,290.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,27310.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897645354270935,1.0,0.0,0.0,3.0478460788726807,3.047863245010376,6.19839681803569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.982421875,0.0,906.4688110351562,1895.4371337890625,0.0,873.404296875,0.7553389072418213,1.0,0.0,3.0,1.0,0.0
12044280,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.9990000128746032,0.5520345568656921,0.3860526978969574,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08355712890625,0.8196331262588501,0.2347803264856338,0.2234218418598175,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08367919921875,0.8378884792327881,0.251695305109024,0.1771045327186584,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7571058869361877,0.1846697330474853,0.1763697415590286,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7808390259742737,0.2024078220129013,0.9174205660820008,285.08404541015625,285.85333251953125,292.34332275390625,286.728515625,292.3415222167969,297.232177734375,285.0865783691406,1.0,0.4205508530139923,1.0,1.0,0.0,1.0,-2.25711727142334,2.257113218307495,3.972028935095295e-06,1.668799638748169,0.8656036853790283,0.8656036853790283,0.0,75.16300964355469,92.0,16540.494140625,-0.0,945.3173828125,1.0,283.1499938964844,284.4440002441406,289.7478332519531,290.8652038574219,293.1499938964844,293.1499938964844,283.1499938964844,27310.716796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5897645354270935,1.0,0.0,0.0,3.0478460788726807,3.047863245010376,6.19839681803569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3811.982421875,0.0,906.4688110351562,1895.4371337890625,0.0,873.404296875,0.7553389072418213,1.0,0.0,3.0,1.0,0.0
12044340,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.5489481091499329,0.4025076925754547,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8106095194816589,0.2363350242376327,0.225016102194786,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8270652294158936,0.2515706121921539,0.1771075129508972,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7478585243225098,0.1852062940597534,0.1770111173391342,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7691987156867981,0.2017121464014053,0.915022909641266,285.1362609863281,285.851318359375,292.4166564941406,286.7858581542969,292.4148864746094,297.2110595703125,285.1389465332031,1.0,0.426612913608551,1.0,1.0,0.0,1.0,-2.2766919136047363,2.276687860488892,4.04104912377079e-06,1.6834839582443235,0.8566697835922241,0.8566697835922241,0.0,79.54501342773438,95.0,16731.0078125,-0.0,982.0713500976562,1.0,283.1499938964844,284.4961242675781,289.8073425292969,290.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,26494.08203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941275954246521,1.0,0.0,0.0,2.962930917739868,2.962947368621826,5.857825158273045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.580322265625,0.0,836.9495849609375,1895.4371337890625,0.0,896.62939453125,0.7351229786872864,1.0,0.0,3.0,1.0,0.0
12044400,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.9990000128746032,0.5489481091499329,0.4025076925754547,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8106095194816589,0.2363350242376327,0.225016102194786,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8270652294158936,0.2515706121921539,0.1771075129508972,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13531494140625,0.7478585243225098,0.1852062940597534,0.1770111173391342,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.135498046875,0.7691987156867981,0.2017121464014053,0.915022909641266,285.1362609863281,285.851318359375,292.4166564941406,286.7858581542969,292.4148864746094,297.2110595703125,285.1389465332031,1.0,0.426612913608551,1.0,1.0,0.0,1.0,-2.2766919136047363,2.276687860488892,4.04104912377079e-06,1.6834839582443235,0.8566697835922241,0.8566697835922241,0.0,79.54501342773438,95.0,16731.0078125,-0.0,982.0713500976562,1.0,283.1499938964844,284.4961242675781,289.8073425292969,290.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,26494.08203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941275954246521,1.0,0.0,0.0,2.962930917739868,2.962947368621826,5.857825158273045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3835.580322265625,0.0,836.9495849609375,1895.4371337890625,0.0,896.62939453125,0.7351229786872864,1.0,0.0,3.0,1.0,0.0
12044460,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.5455259084701538,0.4172424972057342,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.802851140499115,0.2379869669675827,0.2266904711723327,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8179416060447693,0.2515596747398376,0.1771834939718246,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.7403458952903748,0.1858118623495102,0.1777064055204391,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.7594231367111206,0.2010564804077148,0.9126904606819152,285.1914978027344,285.8464050292969,292.489990234375,286.8430480957031,292.4882202148437,297.19305419921875,285.1942443847656,1.0,0.4321533143520355,1.0,1.0,0.0,1.0,-2.294527292251587,2.294523000717163,4.104476829525083e-06,1.6968557834625244,0.848568856716156,0.848568856716156,0.0,83.61811828613281,98.0,16903.03125,-0.0,1016.3906860351562,1.0,283.1499938964844,284.5521850585937,289.8624572753906,291.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,25540.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980330109596252,1.0,0.0,0.0,2.8732943534851074,2.873309850692749,5.508755975824897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.306884765625,0.0,766.9484252929688,1895.4371337890625,0.0,917.9065551757812,0.7137055397033691,1.0,0.0,3.0,1.0,0.0
12044520,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.9990000128746032,0.5455259084701538,0.4172424972057342,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.802851140499115,0.2379869669675827,0.2266904711723327,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8179416060447693,0.2515596747398376,0.1771834939718246,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.7403458952903748,0.1858118623495102,0.1777064055204391,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1906433105469,0.7594231367111206,0.2010564804077148,0.9126904606819152,285.1914978027344,285.8464050292969,292.489990234375,286.8430480957031,292.4882202148437,297.19305419921875,285.1942443847656,1.0,0.4321533143520355,1.0,1.0,0.0,1.0,-2.294527292251587,2.294523000717163,4.104476829525083e-06,1.6968557834625244,0.848568856716156,0.848568856716156,0.0,83.61811828613281,98.0,16903.03125,-0.0,1016.3906860351562,1.0,283.1499938964844,284.5521850585937,289.8624572753906,291.00537109375,293.1499938964844,293.1499938964844,283.1499938964844,25540.80859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980330109596252,1.0,0.0,0.0,2.8732943534851074,2.873309850692749,5.508755975824897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.306884765625,0.0,766.9484252929688,1895.4371337890625,0.0,917.9065551757812,0.7137055397033691,1.0,0.0,3.0,1.0,0.0
12044580,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.9990000128746032,0.5418526530265808,0.4305555820465088,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7963618040084839,0.2397425472736358,0.2284517586231231,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.8099373579025269,0.2516569197177887,0.1773288398981094,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.7341294884681702,0.1864909827709198,0.1784608066082,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.7511581182479858,0.2004774659872055,0.910622775554657,285.24932861328125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.1799011230469,285.252197265625,1.0,0.4373000264167785,1.0,1.0,0.0,1.0,-2.3112313747406006,2.311227321624756,4.164348410995444e-06,1.7093725204467771,0.841372549533844,0.841372549533844,0.0,87.42914581298828,101.0,17061.5,-0.0,1048.971923828125,1.0,283.1499938964844,284.61151123046875,289.916015625,291.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,24502.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012064814567566,1.0,0.0,0.0,2.782187938690185,2.7822024822235107,5.164951630831638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.077880859375,0.0,699.449462890625,1895.4371337890625,0.0,935.5391235351562,0.6918498873710632,1.0,0.0,3.0,1.0,0.0
12044640,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24969482421875,0.9990000128746032,0.5418526530265808,0.4305555820465088,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.248779296875,0.7963618040084839,0.2397425472736358,0.2284517586231231,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2488708496094,0.8099373579025269,0.2516569197177887,0.1773288398981094,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.248291015625,0.7341294884681702,0.1864909827709198,0.1784608066082,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.7511581182479858,0.2004774659872055,0.910622775554657,285.24932861328125,285.8385314941406,292.5633239746094,286.9000549316406,292.5615539550781,297.1799011230469,285.252197265625,1.0,0.4373000264167785,1.0,1.0,0.0,1.0,-2.3112313747406006,2.311227321624756,4.164348410995444e-06,1.7093725204467771,0.841372549533844,0.841372549533844,0.0,87.42914581298828,101.0,17061.5,-0.0,1048.971923828125,1.0,283.1499938964844,284.61151123046875,289.916015625,291.0692138671875,293.1499938964844,293.1499938964844,283.1499938964844,24502.20703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012064814567566,1.0,0.0,0.0,2.782187938690185,2.7822024822235107,5.164951630831638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3878.077880859375,0.0,699.449462890625,1895.4371337890625,0.0,935.5391235351562,0.6918498873710632,1.0,0.0,3.0,1.0,0.0
12044700,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815246582031,0.9990000128746032,0.5398985147476196,0.4367597103118896,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804870605469,0.7935479879379272,0.2406611144542694,0.2293663024902343,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.806221604347229,0.2517450451850891,0.1774261593818664,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798767089844,0.7314026951789856,0.1868594884872436,0.1788611710071563,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.7474971413612366,0.2002307027578354,0.909734308719635,285.2811279296875,285.8179931640625,292.6000061035156,286.928466796875,292.5982360839844,297.1712951660156,285.28436279296875,1.0,0.4397595226764679,1.0,1.0,0.0,1.0,-2.319312810897827,2.319308519363404,4.1934740693250205e-06,1.7154250144958496,0.8383151888847351,0.8383151888847351,0.0,89.25065612792969,101.0,17127.48046875,-0.0,1064.8043212890625,1.0,283.1499938964844,284.645263671875,289.94256591796875,291.0999450683594,293.1499938964844,293.1499938964844,283.1499938964844,23838.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6025258302688599,1.0,0.0,0.0,2.72874402999878,2.7287580966949463,4.968427447238355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.570556640625,0.0,661.412841796875,1895.4371337890625,0.0,942.9559936523438,0.6817470192909241,1.0,0.0,3.0,1.0,0.0
12044760,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.9990000128746032,0.537840723991394,0.4426787197589874,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3090209960937,0.7910009026527405,0.2416090071201324,0.2303073555231094,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30908203125,0.8026995658874512,0.2518598735332489,0.1775420010089874,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3084716796875,0.7289004921913147,0.1872489005327224,0.1792799681425094,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.7441290020942688,0.2000218629837036,0.9090039134025574,285.3095703125,285.8277282714844,292.6366577148437,286.9568176269531,292.6349182128906,297.1645202636719,285.3125305175781,1.0,0.4421599209308624,1.0,1.0,0.0,1.0,-2.327317714691162,2.3273136615753174,4.222427833155962e-06,1.7214182615280151,0.835152804851532,0.835152804851532,0.0,91.01885986328124,89.0,17210.396484375,-0.0,1080.445068359375,1.0,283.1499938964844,284.6736755371094,289.9698181152344,291.13232421875,293.1499938964844,293.1499938964844,283.1499938964844,23410.35546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037602424621582,1.0,0.0,0.0,2.691697120666504,2.6917107105255127,4.834435003431281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3898.530517578125,0.0,636.0231323242188,1895.4371337890625,0.0,949.9400634765624,0.6700410842895508,1.0,0.0,3.0,1.0,0.0
12044820,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9990000128746032,0.5352895259857178,0.4426012337207794,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.7926697134971619,0.2430871576070785,0.2316853404045105,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.8029536604881287,0.252065360546112,0.177675113081932,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3526916503906,0.7296524047851562,0.187862366437912,0.1798492968082428,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528137207031,0.743835985660553,0.1997556984424591,0.9077092409133912,285.3536376953125,285.79541015625,292.6924133300781,286.99981689453125,292.6906433105469,297.1607360839844,285.3560791015625,1.0,0.4418520927429199,1.0,1.0,0.0,1.0,-2.32818603515625,2.328181743621826,4.225948941893876e-06,1.7222872972488403,0.8313206434249878,0.8313206434249878,0.0,91.03131866455078,89.0,17252.92578125,-0.0,1081.4283447265625,1.0,283.1499938964844,284.7200927734375,290.0104675292969,291.1781005859375,293.1499938964844,293.1499938964844,283.1499938964844,22488.69921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053310036659241,1.0,0.0,0.0,2.619447946548462,2.6194608211517334,4.5783906443830347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.290283203125,0.0,587.8786010742188,1895.4371337890625,0.0,958.8893432617188,0.6554390788078308,1.0,0.0,3.0,1.0,0.0
12044880,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9990000128746032,0.5348712801933289,0.4410131573677063,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3639221191406,0.794152557849884,0.2435641139745712,0.2321143299341201,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.8039981722831726,0.252138078212738,0.1777113527059555,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634948730469,0.730673611164093,0.1880630701780319,0.1800193637609481,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36358642578125,0.7445704936981201,0.199685513973236,0.9072884917259216,285.3643493652344,285.8139953613281,292.7099914550781,287.01336669921875,292.708251953125,297.1614074707031,285.36651611328125,1.0,0.4412178695201874,1.0,1.0,0.0,1.0,-2.3265388011932373,2.326534509658813,4.22005678046844e-06,1.721099019050598,0.8298354148864746,0.8298354148864746,0.0,90.57064056396484,77.0,17260.8359375,-0.0,1077.8150634765625,1.0,283.1499938964844,284.7311706542969,290.02313232421875,291.1921081542969,293.1499938964844,293.1499938964844,283.1499938964844,22289.755859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057337522506714,1.0,0.0,0.0,2.602914333343506,2.6029274463653564,4.520777565630852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.14453125,0.0,577.2654418945312,1895.4371337890625,0.0,961.1950073242188,0.6485368609428406,1.0,0.0,3.0,1.0,0.0
12044940,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.5357047915458679,0.4282745122909546,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.8042780756950378,0.245612695813179,0.2338946908712387,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8121211528778076,0.2524907290935516,0.1778485476970672,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.7381905913352966,0.1889441311359405,0.180705726146698,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.751090407371521,0.1994586139917373,0.9055439829826356,285.4107666015625,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.1708984375,285.4125671386719,1.0,0.4362854957580566,1.0,1.0,0.0,1.0,-2.312278985977173,2.312274932861328,4.168888608546695e-06,1.710611343383789,0.8253065347671509,0.8253065347671509,0.0,86.89493560791016,80.0,17224.18359375,-0.0,1047.9710693359375,1.0,283.1499938964844,284.7826843261719,290.0726013183594,291.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,21160.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063533425331116,1.0,0.0,0.0,2.516192674636841,2.516204595565796,4.224556278131786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.73291015625,0.0,523.1741333007812,1895.4371337890625,0.0,964.7511596679688,0.6274311542510986,1.0,0.0,3.0,1.0,0.0
12045000,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110107421875,0.9990000128746032,0.5357047915458679,0.4282745122909546,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4104309082031,0.8042780756950378,0.245612695813179,0.2338946908712387,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.41046142578125,0.8121211528778076,0.2524907290935516,0.1778485476970672,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100646972656,0.7381905913352966,0.1889441311359405,0.180705726146698,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.751090407371521,0.1994586139917373,0.9055439829826356,285.4107666015625,285.7973327636719,292.7833251953125,287.06964111328125,292.78155517578125,297.1708984375,285.4125671386719,1.0,0.4362854957580566,1.0,1.0,0.0,1.0,-2.312278985977173,2.312274932861328,4.168888608546695e-06,1.710611343383789,0.8253065347671509,0.8253065347671509,0.0,86.89493560791016,80.0,17224.18359375,-0.0,1047.9710693359375,1.0,283.1499938964844,284.7826843261719,290.0726013183594,291.2426147460937,293.1499938964844,293.1499938964844,283.1499938964844,21160.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063533425331116,1.0,0.0,0.0,2.516192674636841,2.516204595565796,4.224556278131786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3926.73291015625,0.0,523.1741333007812,1895.4371337890625,0.0,964.7511596679688,0.6274311542510986,1.0,0.0,3.0,1.0,0.0
12045060,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.9990000128746032,0.5394413471221924,0.4205768406391144,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.811416745185852,0.2477842718362808,0.2358345240354538,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8172040581703186,0.2529475390911102,0.1780901253223419,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.7434419393539429,0.1899220198392868,0.181527778506279,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7552360892295837,0.1993473321199417,0.904547393321991,285.46014404296875,285.7777404785156,292.8566589355469,287.1256103515625,292.8548889160156,297.18927001953125,285.4625549316406,1.0,0.4340486824512481,1.0,1.0,0.0,1.0,-2.3054299354553223,2.305425882339477,4.144147169427015e-06,1.7054067850112915,0.8217070698738098,0.8217070698738098,0.0,84.7640151977539,83.0,17219.681640625,-0.0,1032.3304443359375,1.0,283.1499938964844,284.8379821777344,290.12127685546875,291.29010009765625,293.1499938964844,293.1499938964844,283.1499938964844,20022.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054006814956665,1.0,0.0,0.0,2.4318087100982666,2.4318199157714844,3.945955313611194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.85888671875,0.0,473.568603515625,1895.4371337890625,0.0,959.2880249023438,0.6097800731658936,1.0,0.0,3.0,1.0,0.0
12045120,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.9990000128746032,0.5394413471221924,0.4205768406391144,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.811416745185852,0.2477842718362808,0.2358345240354538,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8172040581703186,0.2529475390911102,0.1780901253223419,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4592590332031,0.7434419393539429,0.1899220198392868,0.181527778506279,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4593505859375,0.7552360892295837,0.1993473321199417,0.904547393321991,285.46014404296875,285.7777404785156,292.8566589355469,287.1256103515625,292.8548889160156,297.18927001953125,285.4625549316406,1.0,0.4340486824512481,1.0,1.0,0.0,1.0,-2.3054299354553223,2.305425882339477,4.144147169427015e-06,1.7054067850112915,0.8217070698738098,0.8217070698738098,0.0,84.7640151977539,83.0,17219.681640625,-0.0,1032.3304443359375,1.0,283.1499938964844,284.8379821777344,290.12127685546875,291.29010009765625,293.1499938964844,293.1499938964844,283.1499938964844,20022.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054006814956665,1.0,0.0,0.0,2.4318087100982666,2.4318199157714844,3.945955313611194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.85888671875,0.0,473.568603515625,1895.4371337890625,0.0,959.2880249023438,0.6097800731658936,1.0,0.0,3.0,1.0,0.0
12045180,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.9990000128746032,0.5429953932762146,0.4176297187805176,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8155641555786133,0.2500447630882263,0.2379195094108581,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.8195028305053711,0.2534734904766083,0.1784258037805557,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.7463131546974182,0.1909620016813278,0.1824693977832794,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.7568764090538025,0.1993220895528793,0.9042131900787354,285.50372314453125,285.75518798828125,292.92999267578125,287.1812744140625,292.92822265625,297.20867919921875,285.50592041015625,1.0,0.4335889816284179,1.0,1.0,0.0,1.0,-2.3055226802825928,2.305518627166748,4.144482772971969e-06,1.705477952957153,0.818962812423706,0.818962812423706,0.0,84.03457641601562,86.0,17294.140625,-0.0,1029.5653076171875,1.0,283.1499938964844,284.88262939453125,290.17681884765625,291.3485717773437,293.1499938964844,293.1499938964844,283.1499938964844,19377.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043996810913086,1.0,0.0,0.0,2.380322933197021,2.38033390045166,3.780638451189589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.912109375,0.0,445.0679931640625,1895.4371337890625,0.0,953.5748291015624,0.5975305438041687,1.0,0.0,3.0,1.0,0.0
12045240,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50396728515625,0.9990000128746032,0.5429953932762146,0.4176297187805176,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033264160156,0.8155641555786133,0.2500447630882263,0.2379195094108581,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033569335937,0.8195028305053711,0.2534734904766083,0.1784258037805557,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5029296875,0.7463131546974182,0.1909620016813278,0.1824693977832794,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50299072265625,0.7568764090538025,0.1993220895528793,0.9042131900787354,285.50372314453125,285.75518798828125,292.92999267578125,287.1812744140625,292.92822265625,297.20867919921875,285.50592041015625,1.0,0.4335889816284179,1.0,1.0,0.0,1.0,-2.3055226802825928,2.305518627166748,4.144482772971969e-06,1.705477952957153,0.818962812423706,0.818962812423706,0.0,84.03457641601562,86.0,17294.140625,-0.0,1029.5653076171875,1.0,283.1499938964844,284.88262939453125,290.17681884765625,291.3485717773437,293.1499938964844,293.1499938964844,283.1499938964844,19377.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043996810913086,1.0,0.0,0.0,2.380322933197021,2.38033390045166,3.780638451189589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.912109375,0.0,445.0679931640625,1895.4371337890625,0.0,953.5748291015624,0.5975305438041687,1.0,0.0,3.0,1.0,0.0
12045300,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242614746094,0.9990000128746032,0.5444186925888062,0.4174546003341675,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.8168449997901917,0.2511971294879913,0.238997608423233,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.523681640625,0.8198824524879456,0.2537506818771362,0.1786144375801086,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.52325439453125,0.7470577359199524,0.1914945840835571,0.1829669028520584,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233459472656,0.756979763507843,0.1993298381567001,0.9042121767997742,285.5240173339844,285.7309875488281,292.9666748046875,287.2089538574219,292.96490478515625,297.2166442871094,285.5261535644531,1.0,0.4338864386081695,1.0,1.0,0.0,1.0,-2.3074285984039307,2.307424306869507,4.151325356360758e-06,1.7069058418273926,0.8180286288261414,0.8180286288261414,0.0,84.04452514648438,86.0,17348.125,-0.0,1031.6170654296875,1.0,283.1499938964844,284.90264892578125,290.2065734863281,291.3811340332031,293.1499938964844,293.1499938964844,283.1499938964844,19148.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6042572855949402,1.0,0.0,0.0,2.360795736312866,2.360806703567505,3.718863297308417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.14013671875,0.0,434.6275634765625,1895.4371337890625,0.0,952.7642822265624,0.5929033160209656,1.0,0.0,3.0,1.0,0.0
12045360,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5436706542969,0.9990000128746032,0.5455716848373413,0.4179969429969787,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5430908203125,0.8176935911178589,0.2523619532585144,0.2400950938463211,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.8198355436325073,0.2540354132652282,0.1788138598203659,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.7474114894866943,0.1920330375432968,0.1834777146577835,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54278564453125,0.7566808462142944,0.1993465721607208,0.9042917490005492,285.5434265136719,285.729736328125,293.0033264160156,287.236572265625,293.0015563964844,297.2229309082031,285.54547119140625,1.0,0.4344722032546997,1.0,1.0,0.0,1.0,-2.310345411300659,2.310341119766236,4.161808647040743e-06,1.7090908288955688,0.8170722126960754,0.8170722126960754,0.0,84.26043701171875,89.0,17412.19921875,-0.0,1035.552490234375,1.0,283.1499938964844,284.9212341308594,290.23699951171875,291.4152526855469,293.1499938964844,293.1499938964844,283.1499938964844,18941.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6044387817382812,1.0,0.0,0.0,2.3450300693511963,2.345040798187256,3.669358932256728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.994873046875,0.0,426.21142578125,1895.4371337890625,0.0,953.797607421875,0.5891361236572266,1.0,0.0,3.0,1.0,0.0
12045420,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.9990000128746032,0.5470996499061584,0.4208499193191528,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.8183392286300659,0.2547243535518646,0.2423394620418548,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.8186967968940735,0.2546242177486419,0.1792396008968353,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.7471546530723572,0.1931230276823043,0.1845303773880005,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.7550978064537048,0.1993970274925232,0.9046248197555542,285.580322265625,285.7013244628906,293.07666015625,287.29150390625,293.07489013671875,297.2303771972656,285.5822448730469,1.0,0.436350017786026,1.0,1.0,0.0,1.0,-2.318641424179077,2.3186373710632324,4.191701464151265e-06,1.715304613113403,0.8160403966903687,0.8160403966903687,0.0,85.20250701904297,92.0,17562.953125,-0.0,1048.0892333984375,1.0,283.1499938964844,284.9553527832031,290.298095703125,291.4857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18635.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057556867599487,1.0,0.0,0.0,2.3211610317230225,2.321171522140503,3.595041562221013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.706787109375,0.0,413.6936950683594,1895.4371337890625,0.0,961.3207397460938,0.5834364891052246,1.0,0.0,3.0,1.0,0.0
12045480,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.9990000128746032,0.5470996499061584,0.4208499193191528,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.8183392286300659,0.2547243535518646,0.2423394620418548,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800170898437,0.8186967968940735,0.2546242177486419,0.1792396008968353,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57965087890625,0.7471546530723572,0.1931230276823043,0.1845303773880005,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.7550978064537048,0.1993970274925232,0.9046248197555542,285.580322265625,285.7013244628906,293.07666015625,287.29150390625,293.07489013671875,297.2303771972656,285.5822448730469,1.0,0.436350017786026,1.0,1.0,0.0,1.0,-2.318641424179077,2.3186373710632324,4.191701464151265e-06,1.715304613113403,0.8160403966903687,0.8160403966903687,0.0,85.20250701904297,92.0,17562.953125,-0.0,1048.0892333984375,1.0,283.1499938964844,284.9553527832031,290.298095703125,291.4857788085937,293.1499938964844,293.1499938964844,283.1499938964844,18635.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6057556867599487,1.0,0.0,0.0,2.3211610317230225,2.321171522140503,3.595041562221013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.706787109375,0.0,413.6936950683594,1895.4371337890625,0.0,961.3207397460938,0.5834364891052246,1.0,0.0,3.0,1.0,0.0
12045540,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.9990000128746032,0.5476799607276917,0.4255430400371551,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8179165720939636,0.2571268081665039,0.2446407526731491,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8164892196655273,0.2552370727062225,0.1796959340572357,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.7459163069725037,0.1942263394594192,0.1856150180101394,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.7525237798690796,0.1994602084159851,0.9051137566566468,285.6149597167969,285.6700134277344,293.1499938964844,287.3460693359375,293.1482238769531,297.23199462890625,285.61676025390625,1.0,0.4389616847038269,1.0,1.0,0.0,1.0,-2.329479455947876,2.329475164413452,4.230922513670521e-06,1.7234212160110474,0.8158823847770691,0.8158823847770691,0.0,86.68531799316406,95.0,17738.701171875,-0.0,1065.590087890625,1.0,283.1499938964844,284.9859313964844,290.35772705078125,291.556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18407.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081157922744751,1.0,0.0,0.0,2.30578088760376,2.30579137802124,3.547557696492732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.135986328125,0.0,405.6135864257813,1895.4371337890625,0.0,974.925048828125,0.5797184705734253,1.0,0.0,3.0,1.0,0.0
12045600,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6151733398437,0.9990000128746032,0.5476799607276917,0.4255430400371551,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8179165720939636,0.2571268081665039,0.2446407526731491,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.8164892196655273,0.2552370727062225,0.1796959340572357,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143493652344,0.7459163069725037,0.1942263394594192,0.1856150180101394,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6143798828125,0.7525237798690796,0.1994602084159851,0.9051137566566468,285.6149597167969,285.6700134277344,293.1499938964844,287.3460693359375,293.1482238769531,297.23199462890625,285.61676025390625,1.0,0.4389616847038269,1.0,1.0,0.0,1.0,-2.329479455947876,2.329475164413452,4.230922513670521e-06,1.7234212160110474,0.8158823847770691,0.8158823847770691,0.0,86.68531799316406,95.0,17738.701171875,-0.0,1065.590087890625,1.0,283.1499938964844,284.9859313964844,290.35772705078125,291.556884765625,293.1499938964844,293.1499938964844,283.1499938964844,18407.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6081157922744751,1.0,0.0,0.0,2.30578088760376,2.30579137802124,3.547557696492732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.135986328125,0.0,405.6135864257813,1895.4371337890625,0.0,974.925048828125,0.5797184705734253,1.0,0.0,3.0,1.0,0.0
12045660,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9990000128746032,0.5474112033843994,0.4315707087516784,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.8167527914047241,0.2595658600330353,0.2469912320375442,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.8135256171226501,0.255871832370758,0.1801782995462417,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7440080642700195,0.1953396648168563,0.1867238283157348,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7492899894714355,0.1995303928852081,0.9057051539421082,285.64697265625,285.6388244628906,293.2191772460937,287.3969116210937,293.2176208496094,297.22955322265625,285.6485900878906,1.0,0.4421097040176391,1.0,1.0,0.0,1.0,-2.342163324356079,2.342159032821656,4.277069820091128e-06,1.7329198122024536,0.8165477514266968,0.8165477514266968,0.0,88.57621765136719,98.0,17927.666015625,-0.0,1086.881591796875,1.0,283.1499938964844,285.0129699707031,290.4140014648437,291.62628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18231.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115134954452515,1.0,0.0,0.0,2.297011375427246,2.2970213890075684,3.520623863551009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.33740234375,0.0,400.8335266113281,1895.4371337890625,0.0,994.7808837890624,0.5775278806686401,1.0,0.0,3.0,1.0,0.0
12045720,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64715576171875,0.9990000128746032,0.5474112033843994,0.4315707087516784,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.8167527914047241,0.2595658600330353,0.2469912320375442,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.646728515625,0.8135256171226501,0.255871832370758,0.1801782995462417,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.7440080642700195,0.1953396648168563,0.1867238283157348,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464538574219,0.7492899894714355,0.1995303928852081,0.9057051539421082,285.64697265625,285.6388244628906,293.2191772460937,287.3969116210937,293.2176208496094,297.22955322265625,285.6485900878906,1.0,0.4421097040176391,1.0,1.0,0.0,1.0,-2.342163324356079,2.342159032821656,4.277069820091128e-06,1.7329198122024536,0.8165477514266968,0.8165477514266968,0.0,88.57621765136719,98.0,17927.666015625,-0.0,1086.881591796875,1.0,283.1499938964844,285.0129699707031,290.4140014648437,291.62628173828125,293.1499938964844,293.1499938964844,283.1499938964844,18231.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115134954452515,1.0,0.0,0.0,2.297011375427246,2.2970213890075684,3.520623863551009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.33740234375,0.0,400.8335266113281,1895.4371337890625,0.0,994.7808837890624,0.5775278806686401,1.0,0.0,3.0,1.0,0.0
12045780,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.9990000128746032,0.5463322997093201,0.4385512769222259,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.81508868932724,0.2620344758033752,0.2493818402290344,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.8100232481956482,0.2565212547779083,0.1806801259517669,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7416654229164124,0.196457177400589,0.1878486573696136,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7456482648849487,0.1996032893657684,0.9063631892204284,285.67529296875,285.6109313964844,293.2803649902344,287.4410400390625,293.27899169921875,297.2248229980469,285.6766967773437,1.0,0.4456445574760437,1.0,1.0,0.0,1.0,-2.356163263320923,2.356158971786499,4.328312115831068e-06,1.743403077125549,0.8179072737693787,0.8179072737693787,0.0,90.77604675292967,101.0,18117.4140625,-0.0,1111.0804443359375,1.0,283.1499938964844,285.0360107421875,290.4628295898437,291.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,18093.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159070730209351,1.0,0.0,0.0,2.2934420108795166,2.293452262878418,3.50969116880151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.659912109375,0.0,398.5850524902344,1895.4371337890625,0.0,1020.9242553710938,0.576535165309906,1.0,0.0,3.0,1.0,0.0
12045840,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.9990000128746032,0.5463322997093201,0.4385512769222259,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6750793457031,0.81508868932724,0.2620344758033752,0.2493818402290344,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.675048828125,0.8100232481956482,0.2565212547779083,0.1806801259517669,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7416654229164124,0.196457177400589,0.1878486573696136,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.7456482648849487,0.1996032893657684,0.9063631892204284,285.67529296875,285.6109313964844,293.2803649902344,287.4410400390625,293.27899169921875,297.2248229980469,285.6766967773437,1.0,0.4456445574760437,1.0,1.0,0.0,1.0,-2.356163263320923,2.356158971786499,4.328312115831068e-06,1.743403077125549,0.8179072737693787,0.8179072737693787,0.0,90.77604675292967,101.0,18117.4140625,-0.0,1111.0804443359375,1.0,283.1499938964844,285.0360107421875,290.4628295898437,291.6893005371094,293.1499938964844,293.1499938964844,283.1499938964844,18093.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159070730209351,1.0,0.0,0.0,2.2934420108795166,2.293452262878418,3.50969116880151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.659912109375,0.0,398.5850524902344,1895.4371337890625,0.0,1020.9242553710938,0.576535165309906,1.0,0.0,3.0,1.0,0.0
