time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12045900,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883239746094,0.9990000128746032,0.5454822778701782,0.4423058331012726,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.8141255974769592,0.2632778882980346,0.2505893111228943,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.8081164956092834,0.2568493783473968,0.1809360980987548,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.740386962890625,0.1970158368349075,0.1884145140647888,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.7437344193458557,0.1996407061815261,0.9067100286483764,285.6881408691406,285.58984375,293.30810546875,287.4607238769531,293.3068542480469,297.22222900390625,285.6894836425781,1.0,0.4475204944610595,1.0,1.0,0.0,1.0,-2.3635270595550537,2.36352276802063,4.355393684818409e-06,1.7489166259765625,0.8189036846160889,0.8189036846160889,0.0,91.96754455566406,101.0,18211.423828125,-0.0,1124.05322265625,1.0,283.1499938964844,285.0462341308594,290.48388671875,291.7174987792969,293.1499938964844,293.1499938964844,283.1499938964844,18041.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6182996034622192,1.0,0.0,0.0,2.2931296825408936,2.293139934539795,3.5087353467133653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.40966796875,0.0,398.2004089355469,1895.4371337890625,0.0,1035.3798828125,0.5763878226280212,1.0,0.0,3.0,1.0,0.0
12045960,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.9990000128746032,0.5443799495697021,0.4461933970451355,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.8131009340286255,0.2645270526409149,0.2518039643764496,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.69989013671875,0.806125283241272,0.2571792602539062,0.1811946779489517,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.7390618920326233,0.1975739747285843,0.1889817118644714,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996765136719,0.7417880892753601,0.1996837705373764,0.9070795178413392,285.7001037597656,285.58642578125,293.3340759277344,287.4788818359375,293.3328857421875,297.2197570800781,285.70135498046875,1.0,0.449454516172409,1.0,1.0,0.0,1.0,-2.371091365814209,2.371087074279785,4.383304258226417e-06,1.7545794248580933,0.8198756575584412,0.8198756575584412,0.0,93.2091064453125,89.0,18305.326171875,-0.0,1137.527587890625,1.0,283.1499938964844,285.055419921875,290.5027770996094,291.743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17983.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207320690155029,1.0,0.0,0.0,2.2940587997436523,2.2940688133239746,3.511578938741877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.6142578125,0.0,398.3421020507813,1895.4371337890625,0.0,1050.2327880859375,0.5765040516853333,1.0,0.0,3.0,1.0,0.0
12046020,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.9990000128746032,0.5430553555488586,0.4429819285869598,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7119140625,0.8169755339622498,0.2666108310222626,0.2537402808666229,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.8086119294166565,0.2577100694179535,0.1815461218357086,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.741753101348877,0.1984851211309433,0.1898180842399597,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118225097656,0.7435012459754944,0.1997357606887817,0.9071916937828064,285.7119445800781,285.55548095703125,293.3737487792969,287.5060729980469,293.3726806640625,297.218994140625,285.7122497558594,1.0,0.4483925700187683,1.0,1.0,0.0,1.0,-2.3711397647857666,2.371135234832764,4.383919986139517e-06,1.754866123199463,0.8219775557518005,0.8219775557518005,0.0,92.3738784790039,89.0,18388.638671875,-0.0,1134.198974609375,1.0,283.1499938964844,285.0631408691406,290.5294494628906,291.7798767089844,293.1499938964844,293.1499938964844,283.1499938964844,17912.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247021555900574,1.0,0.0,0.0,2.297048091888428,2.297058343887329,3.520736981954542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.9814453125,0.0,399.34613037109375,1895.4371337890625,0.0,1074.808837890625,0.5770516991615295,1.0,0.0,3.0,1.0,0.0
12046080,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127990722656,0.9990000128746032,0.5430432558059692,0.4414368867874145,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.8182413578033447,0.267005980014801,0.2540976405143738,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.809633731842041,0.2578081488609314,0.181603729724884,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126770019531,0.7427461743354797,0.1986557841300964,0.1899645924568176,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7126770019531,0.7443102598190308,0.1997429877519607,0.9071542620658876,285.7127685546875,285.5653991699219,293.3807678222656,287.51080322265625,293.3797302246094,297.219482421875,285.71295166015625,1.0,0.4478594958782196,1.0,1.0,0.0,1.0,-2.369915008544922,2.369910478591919,4.3794534576591104e-06,1.7539830207824707,0.8221969604492188,0.8221969604492188,0.0,91.93486785888672,77.0,18395.978515625,-0.0,1131.0518798828125,1.0,283.1499938964844,285.0634155273437,290.5336303710937,291.785400390625,293.1499938964844,293.1499938964844,283.1499938964844,17899.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6253860592842102,1.0,0.0,0.0,2.2978768348693848,2.297886848449707,3.523277314343432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.48046875,0.0,399.65533447265625,1895.4371337890625,0.0,1079.0838623046875,0.5772138833999634,1.0,0.0,3.0,1.0,0.0
12046140,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.9990000128746032,0.5451398491859436,0.4266164004802704,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.8291995525360107,0.2694636881351471,0.2562694549560547,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.8190029263496399,0.2583994269371032,0.1819115728139877,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7519177198410034,0.1997042745351791,0.1908121705055236,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7523142695426941,0.1997748464345932,0.9066132307052612,285.7110595703125,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2269287109375,285.7106018066406,1.0,0.4425367414951324,1.0,1.0,0.0,1.0,-2.355468511581421,2.355464220046997,4.3266359170957e-06,1.74338698387146,0.8245947957038879,0.8245947957038879,0.0,87.71528625488281,80.0,18394.103515625,-0.0,1098.0150146484375,1.0,283.1499938964844,285.0592956542969,290.553466796875,291.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17843.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287135481834412,1.0,0.0,0.0,2.30379056930542,2.3038008213043213,3.541435660281423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.0,0.0,402.0481567382813,1895.4371337890625,0.0,1100.0560302734375,0.5784278512001038,1.0,0.0,3.0,1.0,0.0
12046200,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110290527344,0.9990000128746032,0.5451398491859436,0.4266164004802704,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.8291995525360107,0.2694636881351471,0.2562694549560547,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.8190029263496399,0.2583994269371032,0.1819115728139877,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7519177198410034,0.1997042745351791,0.1908121705055236,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.7523142695426941,0.1997748464345932,0.9066132307052612,285.7110595703125,285.5478210449219,293.4209289550781,287.5372009277344,293.4200744628906,297.2269287109375,285.7106018066406,1.0,0.4425367414951324,1.0,1.0,0.0,1.0,-2.355468511581421,2.355464220046997,4.3266359170957e-06,1.74338698387146,0.8245947957038879,0.8245947957038879,0.0,87.71528625488281,80.0,18394.103515625,-0.0,1098.0150146484375,1.0,283.1499938964844,285.0592956542969,290.553466796875,291.81011962890625,293.1499938964844,293.1499938964844,283.1499938964844,17843.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287135481834412,1.0,0.0,0.0,2.30379056930542,2.3038008213043213,3.541435660281423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.0,0.0,402.0481567382813,1895.4371337890625,0.0,1100.0560302734375,0.5784278512001038,1.0,0.0,3.0,1.0,0.0
12046260,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.9990000128746032,0.5497151017189026,0.4176206886768341,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.836988627910614,0.2719372808933258,0.2585052251815796,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.8249585032463074,0.2589901387691498,0.1822551935911178,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.7582996487617493,0.2007558643817901,0.1917129904031753,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.7574611902236938,0.1998090893030166,0.9063342809677124,285.7085876464844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2427978515625,285.7086181640625,1.0,0.4400640428066253,1.0,1.0,0.0,1.0,-2.348494291305542,2.348489999771118,4.300976343074581e-06,1.7381083965301514,0.8270917534828186,0.8270917534828186,0.0,85.26292419433594,83.0,18419.462890625,-0.0,1080.547607421875,1.0,283.1499938964844,285.0551452636719,290.5668640136719,291.8252258300781,293.1499938964844,293.1499938964844,283.1499938964844,17804.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303352117538452,1.0,0.0,0.0,2.3110809326171875,2.311091184616089,3.563884831692121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.28857421875,0.0,405.16021728515625,1895.4371337890625,0.0,1110.3797607421875,0.5799750685691833,1.0,0.0,3.0,1.0,0.0
12046320,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.9990000128746032,0.5497151017189026,0.4176206886768341,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.836988627910614,0.2719372808933258,0.2585052251815796,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.8249585032463074,0.2589901387691498,0.1822551935911178,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.7582996487617493,0.2007558643817901,0.1917129904031753,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.7574611902236938,0.1998090893030166,0.9063342809677124,285.7085876464844,285.5337219238281,293.4551086425781,287.5585021972656,293.4543762207031,297.2427978515625,285.7086181640625,1.0,0.4400640428066253,1.0,1.0,0.0,1.0,-2.348494291305542,2.348489999771118,4.300976343074581e-06,1.7381083965301514,0.8270917534828186,0.8270917534828186,0.0,85.26292419433594,83.0,18419.462890625,-0.0,1080.547607421875,1.0,283.1499938964844,285.0551452636719,290.5668640136719,291.8252258300781,293.1499938964844,293.1499938964844,283.1499938964844,17804.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303352117538452,1.0,0.0,0.0,2.3110809326171875,2.311091184616089,3.563884831692121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.28857421875,0.0,405.16021728515625,1895.4371337890625,0.0,1110.3797607421875,0.5799750685691833,1.0,0.0,3.0,1.0,0.0
12046380,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.9990000128746032,0.553743302822113,0.4138971269130707,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.841705322265625,0.2744353115558624,0.2608171701431274,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.8278065323829651,0.2595913410186767,0.1826450526714325,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.7617860436439514,0.2018101066350937,0.1926715821027755,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.7596997022628784,0.1998635381460189,0.9063764810562134,285.71051025390625,285.5229797363281,293.4837646484375,287.5750732421875,293.4831237792969,297.25927734375,285.7106628417969,1.0,0.4394557178020477,1.0,1.0,0.0,1.0,-2.3484647274017334,2.3484604358673096,4.3008926695620175e-06,1.7381006479263306,0.8297678828239441,0.8297678828239441,0.0,84.34502410888672,86.0,18481.12109375,-0.0,1076.844482421875,1.0,283.1499938964844,285.0543518066406,290.5805358886719,291.8418884277344,293.1499938964844,293.1499938964844,283.1499938964844,17774.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313345432281494,1.0,0.0,0.0,2.319518566131592,2.319528818130493,3.5899557815355365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.52294921875,0.0,408.8503112792969,1895.4371337890625,0.0,1116.7747802734375,0.581788182258606,1.0,0.0,3.0,1.0,0.0
12046440,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.9990000128746032,0.553743302822113,0.4138971269130707,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.841705322265625,0.2744353115558624,0.2608171701431274,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7104797363281,0.8278065323829651,0.2595913410186767,0.1826450526714325,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.7617860436439514,0.2018101066350937,0.1926715821027755,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71044921875,0.7596997022628784,0.1998635381460189,0.9063764810562134,285.71051025390625,285.5229797363281,293.4837646484375,287.5750732421875,293.4831237792969,297.25927734375,285.7106628417969,1.0,0.4394557178020477,1.0,1.0,0.0,1.0,-2.3484647274017334,2.3484604358673096,4.3008926695620175e-06,1.7381006479263306,0.8297678828239441,0.8297678828239441,0.0,84.34502410888672,86.0,18481.12109375,-0.0,1076.844482421875,1.0,283.1499938964844,285.0543518066406,290.5805358886719,291.8418884277344,293.1499938964844,293.1499938964844,283.1499938964844,17774.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313345432281494,1.0,0.0,0.0,2.319518566131592,2.319528818130493,3.5899557815355365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.52294921875,0.0,408.8503112792969,1895.4371337890625,0.0,1116.7747802734375,0.581788182258606,1.0,0.0,3.0,1.0,0.0
12046500,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.9990000128746032,0.5553110837936401,0.4134531617164612,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.8431941270828247,0.2756938338279724,0.2619956731796264,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122497558594,0.8283752799034119,0.25989630818367,0.1828530877828598,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7627013921737671,0.2023376375436782,0.1931650191545486,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7600027918815613,0.1998988986015319,0.906503200531006,285.7123107910156,285.5122985839844,293.49615478515625,287.58172607421875,293.49560546875,297.2654113769531,285.7125244140625,1.0,0.4397017359733581,1.0,1.0,0.0,1.0,-2.350339889526367,2.350335597991944,4.307765266275965e-06,1.739508867263794,0.8312260508537292,0.8312260508537292,0.0,84.28987884521484,86.0,18520.439453125,-0.0,1078.669677734375,1.0,283.1499938964844,285.0546569824219,290.5874938964844,291.8510437011719,293.1499938964844,293.1499938964844,283.1499938964844,17766.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319186687469482,1.0,0.0,0.0,2.323983907699585,2.323994398117065,3.603791185469163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.0625,0.0,410.8504333496094,1895.4371337890625,0.0,1120.5242919921875,0.5827597975730896,1.0,0.0,3.0,1.0,0.0
12046560,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7144775390625,0.9990000128746032,0.556562602519989,0.4137961864471435,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.8441879749298096,0.2769587337970733,0.2631877660751343,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.71441650390625,0.8284652233123779,0.2602042853832245,0.1830687820911407,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.763146698474884,0.2028653770685196,0.1936662793159485,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71435546875,0.7598453760147095,0.1999374330043792,0.9066841006278992,285.7144470214844,285.5155334472656,293.5073547363281,287.5873413085937,293.5068664550781,297.26959228515625,285.7146911621094,1.0,0.4402517080307007,1.0,1.0,0.0,1.0,-2.3532609939575195,2.353256702423096,4.318473656894639e-06,1.7416980266571045,0.8325866460800171,0.8325866460800171,0.0,84.45758056640625,89.0,18564.76953125,-0.0,1082.5338134765625,1.0,283.1499938964844,285.05517578125,290.5941467285156,291.8603820800781,293.1499938964844,293.1499938964844,283.1499938964844,17750.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326478719711304,1.0,0.0,0.0,2.328857660293579,2.3288679122924805,3.618922335135722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.775390625,0.0,413.0098571777344,1895.4371337890625,0.0,1125.2174072265625,0.583811342716217,1.0,0.0,3.0,1.0,0.0
12046620,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.9990000128746032,0.5582151412963867,0.4163495898246765,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8449926972389221,0.2795052528381347,0.265606164932251,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8275148868560791,0.2608276903629303,0.183518961071968,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7629201412200928,0.2039204835891723,0.1946867406368255,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7584428787231445,0.2000185847282409,0.9071589708328248,285.7196044921875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.27227783203125,285.7199401855469,1.0,0.4420699775218963,1.0,1.0,0.0,1.0,-2.361567497253418,2.361563205718994,4.348989023128524e-06,1.747915506362915,0.8355148434638977,0.8355148434638977,0.0,85.3238754272461,92.0,18663.0625,-0.0,1095.1353759765625,1.0,283.1499938964844,285.05694580078125,290.6054382324219,291.8780822753906,293.1499938964844,293.1499938964844,283.1499938964844,17732.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634588360786438,1.0,0.0,0.0,2.338884830474853,2.338895082473755,3.650152393674944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.12060546875,0.0,417.5439147949219,1895.4371337890625,0.0,1137.7705078125,0.5859960317611694,1.0,0.0,3.0,1.0,0.0
12046680,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7196350097656,0.9990000128746032,0.5582151412963867,0.4163495898246765,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8449926972389221,0.2795052528381347,0.265606164932251,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195739746094,0.8275148868560791,0.2608276903629303,0.183518961071968,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7629201412200928,0.2039204835891723,0.1946867406368255,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7195129394531,0.7584428787231445,0.2000185847282409,0.9071589708328248,285.7196044921875,285.5111999511719,293.52642822265625,287.595703125,293.5260314941406,297.27227783203125,285.7199401855469,1.0,0.4420699775218963,1.0,1.0,0.0,1.0,-2.361567497253418,2.361563205718994,4.348989023128524e-06,1.747915506362915,0.8355148434638977,0.8355148434638977,0.0,85.3238754272461,92.0,18663.0625,-0.0,1095.1353759765625,1.0,283.1499938964844,285.05694580078125,290.6054382324219,291.8780822753906,293.1499938964844,293.1499938964844,283.1499938964844,17732.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634588360786438,1.0,0.0,0.0,2.338884830474853,2.338895082473755,3.650152393674944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4131.12060546875,0.0,417.5439147949219,1895.4371337890625,0.0,1137.7705078125,0.5859960317611694,1.0,0.0,3.0,1.0,0.0
12046740,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.9990000128746032,0.5588361024856567,0.4208827316761017,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8445569276809692,0.2820712924003601,0.2680631577968597,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8253921866416931,0.2614592015743255,0.1839895844459533,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7615311145782471,0.2049731761217117,0.1957249641418457,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7559155225753784,0.200093388557434,0.907711625099182,285.7254943847656,285.5098571777344,293.5414428710937,287.6005554199219,293.5411376953125,297.2694091796875,285.725830078125,1.0,0.4446442127227783,1.0,1.0,0.0,1.0,-2.372438669204712,2.372434139251709,4.389083187561482e-06,1.7560445070266724,0.83852219581604,0.83852219581604,0.0,86.7614517211914,95.0,18770.826171875,-0.0,1112.9771728515625,1.0,283.1499938964844,285.0592956542969,290.6128845214844,291.89288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17718.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370717287063599,1.0,0.0,0.0,2.349432945251465,2.3494434356689453,3.683150850974926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.92431640625,0.0,422.37933349609375,1895.4371337890625,0.0,1153.97265625,0.5883044600486755,1.0,0.0,3.0,1.0,0.0
12046800,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.9990000128746032,0.5588361024856567,0.4208827316761017,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8445569276809692,0.2820712924003601,0.2680631577968597,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.8253921866416931,0.2614592015743255,0.1839895844459533,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7615311145782471,0.2049731761217117,0.1957249641418457,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.7559155225753784,0.200093388557434,0.907711625099182,285.7254943847656,285.5098571777344,293.5414428710937,287.6005554199219,293.5411376953125,297.2694091796875,285.725830078125,1.0,0.4446442127227783,1.0,1.0,0.0,1.0,-2.372438669204712,2.372434139251709,4.389083187561482e-06,1.7560445070266724,0.83852219581604,0.83852219581604,0.0,86.7614517211914,95.0,18770.826171875,-0.0,1112.9771728515625,1.0,283.1499938964844,285.0592956542969,290.6128845214844,291.89288330078125,293.1499938964844,293.1499938964844,283.1499938964844,17718.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370717287063599,1.0,0.0,0.0,2.349432945251465,2.3494434356689453,3.683150850974926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.92431640625,0.0,422.37933349609375,1895.4371337890625,0.0,1153.97265625,0.5883044600486755,1.0,0.0,3.0,1.0,0.0
12046860,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.9990000128746032,0.5585352778434753,0.426851749420166,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8432579636573792,0.2846535146236419,0.2705506086349487,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8224567174911499,0.2620964050292969,0.1844753921031952,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.7593433856964111,0.2060214877128601,0.1967740952968597,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.752630889415741,0.2001602202653885,0.9082978963851928,285.7316589355469,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2621154785156,285.7320251464844,1.0,0.4477663934230804,1.0,1.0,0.0,1.0,-2.385143518447876,2.385138988494873,4.4361727304931264e-06,1.7655367851257324,0.8415757417678833,0.8415757417678833,0.0,88.62846374511719,98.0,18884.150390625,-0.0,1134.77783203125,1.0,283.1499938964844,285.0619201660156,290.6161804199219,291.90386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17708.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398751139640808,1.0,0.0,0.0,2.3603434562683105,2.360353946685791,3.717438517014672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.923828125,0.0,427.4456787109375,1895.4371337890625,0.0,1172.4449462890625,0.5907009840011597,1.0,0.0,3.0,1.0,0.0
12046920,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.9990000128746032,0.5585352778434753,0.426851749420166,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8432579636573792,0.2846535146236419,0.2705506086349487,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73162841796875,0.8224567174911499,0.2620964050292969,0.1844753921031952,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.7593433856964111,0.2060214877128601,0.1967740952968597,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.752630889415741,0.2001602202653885,0.9082978963851928,285.7316589355469,285.5112609863281,293.55291748046875,287.6022644042969,293.5527038574219,297.2621154785156,285.7320251464844,1.0,0.4477663934230804,1.0,1.0,0.0,1.0,-2.385143518447876,2.385138988494873,4.4361727304931264e-06,1.7655367851257324,0.8415757417678833,0.8415757417678833,0.0,88.62846374511719,98.0,18884.150390625,-0.0,1134.77783203125,1.0,283.1499938964844,285.0619201660156,290.6161804199219,291.90386962890625,293.1499938964844,293.1499938964844,283.1499938964844,17708.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398751139640808,1.0,0.0,0.0,2.3603434562683105,2.360353946685791,3.717438517014672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.923828125,0.0,427.4456787109375,1895.4371337890625,0.0,1172.4449462890625,0.5907009840011597,1.0,0.0,3.0,1.0,0.0
12046980,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.9990000128746032,0.5573618412017822,0.4338371157646179,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8413943648338318,0.2872502505779266,0.2730629444122314,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8189777135848999,0.2627376616001129,0.1849724352359771,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7566432952880859,0.2070644795894622,0.1978294104337692,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7488802075386047,0.200220376253128,0.908903956413269,285.7379455566406,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2527770996094,285.7383117675781,1.0,0.4512806534767151,1.0,1.0,0.0,1.0,-2.399144172668457,2.399139642715454,4.488359081733506e-06,1.7759894132614136,0.8446438312530518,0.8446438312530518,0.0,90.81745910644533,101.0,19000.31640625,-0.0,1159.5872802734375,1.0,283.1499938964844,285.0646667480469,290.6158142089844,291.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,17702.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427990198135376,1.0,0.0,0.0,2.3714709281921387,2.371481418609619,3.752571444692876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.1142578125,0.0,432.6770324707031,1895.4371337890625,0.0,1191.9149169921875,0.5931529402732849,1.0,0.0,3.0,1.0,0.0
12047040,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73797607421875,0.9990000128746032,0.5573618412017822,0.4338371157646179,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379150390625,0.8413943648338318,0.2872502505779266,0.2730629444122314,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.8189777135848999,0.2627376616001129,0.1849724352359771,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7566432952880859,0.2070644795894622,0.1978294104337692,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378234863281,0.7488802075386047,0.200220376253128,0.908903956413269,285.7379455566406,285.51513671875,293.5613098144531,287.60125732421875,293.5611572265625,297.2527770996094,285.7383117675781,1.0,0.4512806534767151,1.0,1.0,0.0,1.0,-2.399144172668457,2.399139642715454,4.488359081733506e-06,1.7759894132614136,0.8446438312530518,0.8446438312530518,0.0,90.81745910644533,101.0,19000.31640625,-0.0,1159.5872802734375,1.0,283.1499938964844,285.0646667480469,290.6158142089844,291.9111633300781,293.1499938964844,293.1499938964844,283.1499938964844,17702.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427990198135376,1.0,0.0,0.0,2.3714709281921387,2.371481418609619,3.752571444692876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.1142578125,0.0,432.6770324707031,1895.4371337890625,0.0,1191.9149169921875,0.5931529402732849,1.0,0.0,3.0,1.0,0.0
12047100,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411193847656,0.9990000128746032,0.5564360618591309,0.4376080930233001,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7410583496094,0.8403236269950867,0.2885538339614868,0.2743272185325622,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74102783203125,0.8170956373214722,0.2630594372749328,0.1852242350578308,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7551708221435547,0.2075839340686798,0.1983583867549896,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.740966796875,0.7469009757041931,0.200250506401062,0.9092158675193788,285.7410888671875,285.5120544433594,293.5645446777344,287.599853515625,293.5643920898437,297.248046875,285.741455078125,1.0,0.4531475007534027,1.0,1.0,0.0,1.0,-2.40650486946106,2.4065003395080566,4.515919499681331e-06,1.7814818620681765,0.8462332487106323,0.8462332487106323,0.0,92.00643157958984,101.0,19058.720703125,-0.0,1172.89404296875,1.0,283.1499938964844,285.0660705566406,290.61444091796875,291.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,17704.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442645192146301,1.0,0.0,0.0,2.3769919872283936,2.377002477645874,3.770064438413101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.421875,0.0,435.3135681152344,1895.4371337890625,0.0,1201.7508544921875,0.5943768620491028,1.0,0.0,3.0,1.0,0.0
12047160,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74420166015625,0.9990000128746032,0.5552207231521606,0.4415147006511688,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8391944766044617,0.2898614406585693,0.2755967974662781,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.8151456117630005,0.2633819580078125,0.1854777932167053,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7536489963531494,0.2081022709608078,0.1988878846168518,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440795898437,0.7448903918266296,0.2002883702516555,0.9095572233200072,285.7441711425781,285.52117919921875,293.5671691894531,287.597900390625,293.5670471191406,297.24371337890625,285.7445373535156,1.0,0.455073595046997,1.0,1.0,0.0,1.0,-2.41407322883606,2.4140686988830566,4.544344392343192e-06,1.787126541137695,0.8477000594139099,0.8477000594139099,0.0,93.24608612060548,104.0,19117.66015625,-0.0,1186.7242431640625,1.0,283.1499938964844,285.0674133300781,290.6124572753906,291.91534423828125,293.1499938964844,293.1499938964844,283.1499938964844,17699.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6457169651985168,1.0,0.0,0.0,2.382688045501709,2.382698535919189,3.788154856465553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.6015625,0.0,438.01373291015625,1895.4371337890625,0.0,1211.5496826171875,0.5956315994262695,1.0,0.0,3.0,1.0,0.0
12047220,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499389648437,0.9990000128746032,0.5523694753646851,0.4489584267139435,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8370282649993896,0.2922765016555786,0.2779451906681061,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498474121094,0.8114272356033325,0.2639777660369873,0.1859485059976577,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.750781774520874,0.2090529352426529,0.199863001704216,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.7411631941795349,0.2003607004880905,0.9102470278739928,285.7498779296875,285.5177307128906,293.5706787109375,287.5931091308594,293.57061767578125,297.23834228515625,285.750244140625,1.0,0.4587329030036926,1.0,1.0,0.0,1.0,-2.428401231765747,2.428396463394165,4.598405212163925e-06,1.797808051109314,0.8506152629852295,0.8506152629852295,0.0,95.63248443603516,104.0,19225.8203125,-0.0,1213.289306640625,1.0,283.1499938964844,285.0699768066406,290.607421875,291.9170837402344,293.1499938964844,293.1499938964844,283.1499938964844,17700.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483515501022339,1.0,0.0,0.0,2.392963409423828,2.392974138259888,3.82089865524904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.244140625,0.0,442.9596252441406,1895.4371337890625,0.0,1229.451171875,0.5979084968566895,1.0,0.0,3.0,1.0,0.0
12047280,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7504272460937,0.9990000128746032,0.5520880222320557,0.4496201574802398,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8368353843688965,0.2924869358539581,0.2781501114368438,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503356933594,0.8110960125923157,0.264029711484909,0.1859896928071975,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7505291700363159,0.2091353237628936,0.199947789311409,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7502746582031,0.7408370971679688,0.2003661394119262,0.910306453704834,285.7503662109375,285.5290832519531,293.5709228515625,287.5926208496094,293.57086181640625,297.2380676269531,285.750732421875,1.0,0.459056943655014,1.0,1.0,0.0,1.0,-2.4296648502349854,2.4296603202819824,4.603189609042602e-06,1.798749923706055,0.8507183790206909,0.8507183790206909,0.0,95.84605407714844,92.0,19235.234375,-0.0,1215.6590576171875,1.0,283.1499938964844,285.0701904296875,290.6069030761719,291.91717529296875,293.1499938964844,293.1499938964844,283.1499938964844,17700.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485778093338013,1.0,0.0,0.0,2.393873453140259,2.3938841819763184,3.823805059255392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.5439453125,0.0,443.3966979980469,1895.4371337890625,0.0,1230.99609375,0.5981094241142273,1.0,0.0,3.0,1.0,0.0
12047340,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.9990000128746032,0.5496832728385925,0.4452225863933563,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8417099118232727,0.2950851321220398,0.2805617749691009,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74761962890625,0.8142474889755249,0.2646442651748657,0.1863919049501419,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7540045976638794,0.2101272940635681,0.2008505910634994,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7431096434593201,0.2003852874040603,0.9102542996406556,285.7475280761719,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.23785400390625,285.7470092773437,1.0,0.4575910270214081,1.0,1.0,0.0,1.0,-2.428805351257324,2.428800582885742,4.600377906172071e-06,1.7983556985855105,0.8535224199295044,0.8535224199295044,0.0,94.66415405273438,95.0,19255.451171875,-0.0,1209.74658203125,1.0,283.1499938964844,285.0648193359375,290.59844970703125,291.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,17708.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511738300323486,1.0,0.0,0.0,2.404805421829224,2.4048163890838623,3.858808952372783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.91064453125,0.0,448.7383117675781,1895.4371337890625,0.0,1248.8079833984375,0.6005411744117737,1.0,0.0,3.0,1.0,0.0
12047400,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474670410156,0.9990000128746032,0.5496832728385925,0.4452225863933563,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.8417099118232727,0.2950851321220398,0.2805617749691009,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74761962890625,0.8142474889755249,0.2646442651748657,0.1863919049501419,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7540045976638794,0.2101272940635681,0.2008505910634994,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7431096434593201,0.2003852874040603,0.9102542996406556,285.7475280761719,285.5384521484375,293.5730895996094,287.5858154296875,293.57305908203125,297.23785400390625,285.7470092773437,1.0,0.4575910270214081,1.0,1.0,0.0,1.0,-2.428805351257324,2.428800582885742,4.600377906172071e-06,1.7983556985855105,0.8535224199295044,0.8535224199295044,0.0,94.66415405273438,95.0,19255.451171875,-0.0,1209.74658203125,1.0,283.1499938964844,285.0648193359375,290.59844970703125,291.91339111328125,293.1499938964844,293.1499938964844,283.1499938964844,17708.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511738300323486,1.0,0.0,0.0,2.404805421829224,2.4048163890838623,3.858808952372783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.91064453125,0.0,448.7383117675781,1895.4371337890625,0.0,1248.8079833984375,0.6005411744117737,1.0,0.0,3.0,1.0,0.0
12047460,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9990000128746032,0.5491670370101929,0.443724662065506,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8449177145957947,0.2976858019828796,0.2829909324645996,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8156994581222534,0.265255868434906,0.1868038475513458,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7559441328048706,0.2111153155565261,0.2017648965120315,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7438979744911194,0.2004089802503585,0.9102540612220764,285.74249267578125,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.23907470703125,285.7424011230469,1.0,0.4579794704914093,1.0,1.0,0.0,1.0,-2.431504964828491,2.431500196456909,4.610399173543556e-06,1.800254464149475,0.85606849193573,0.85606849193573,0.0,94.34481811523438,98.0,19284.033203125,-0.0,1211.6004638671875,1.0,283.1499938964844,285.0587463378906,290.58563232421875,291.90191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17723.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527354121208191,1.0,0.0,0.0,2.415114402770996,2.4151253700256348,3.891964013291728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.54736328125,0.0,453.8549499511719,1895.4371337890625,0.0,1259.59765625,0.6028476357460022,1.0,0.0,3.0,1.0,0.0
12047520,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9990000128746032,0.5491670370101929,0.443724662065506,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8449177145957947,0.2976858019828796,0.2829909324645996,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425231933594,0.8156994581222534,0.265255868434906,0.1868038475513458,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7559441328048706,0.2111153155565261,0.2017648965120315,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.7438979744911194,0.2004089802503585,0.9102540612220764,285.74249267578125,285.54888916015625,293.5741577148437,287.5778503417969,293.5741271972656,297.23907470703125,285.7424011230469,1.0,0.4579794704914093,1.0,1.0,0.0,1.0,-2.431504964828491,2.431500196456909,4.610399173543556e-06,1.800254464149475,0.85606849193573,0.85606849193573,0.0,94.34481811523438,98.0,19284.033203125,-0.0,1211.6004638671875,1.0,283.1499938964844,285.0587463378906,290.58563232421875,291.90191650390625,293.1499938964844,293.1499938964844,283.1499938964844,17723.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527354121208191,1.0,0.0,0.0,2.415114402770996,2.4151253700256348,3.891964013291728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.54736328125,0.0,453.8549499511719,1895.4371337890625,0.0,1259.59765625,0.6028476357460022,1.0,0.0,3.0,1.0,0.0
12047580,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.9990000128746032,0.5483393669128418,0.4454845488071441,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8462028503417969,0.3003050684928894,0.285470962524414,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.8152876496315002,0.265877366065979,0.1872477382421493,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7561282515525818,0.2121053338050842,0.2027166932821273,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7430360913276672,0.200448453426361,0.910503089427948,285.741943359375,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2400207519531,285.74200439453125,1.0,0.4594637453556061,1.0,1.0,0.0,1.0,-2.438571214675904,2.4385664463043213,4.637163783627329e-06,1.805490612983704,0.8584925532341003,0.8584925532341003,0.0,95.01678466796876,86.0,19340.1328125,-0.0,1222.7200927734375,1.0,283.1499938964844,285.0563659667969,290.5743408203125,291.89263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17737.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653729259967804,1.0,0.0,0.0,2.4248735904693604,2.424884557723999,3.923481131096196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.06298828125,0.0,458.7381286621094,1895.4371337890625,0.0,1266.4937744140625,0.6050331592559814,1.0,0.0,3.0,1.0,0.0
12047640,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.9990000128746032,0.5483393669128418,0.4454845488071441,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8462028503417969,0.3003050684928894,0.285470962524414,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.8152876496315002,0.265877366065979,0.1872477382421493,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7561282515525818,0.2121053338050842,0.2027166932821273,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.7430360913276672,0.200448453426361,0.910503089427948,285.741943359375,285.5599060058594,293.5746154785156,287.5691223144531,293.5746154785156,297.2400207519531,285.74200439453125,1.0,0.4594637453556061,1.0,1.0,0.0,1.0,-2.438571214675904,2.4385664463043213,4.637163783627329e-06,1.805490612983704,0.8584925532341003,0.8584925532341003,0.0,95.01678466796876,86.0,19340.1328125,-0.0,1222.7200927734375,1.0,283.1499938964844,285.0563659667969,290.5743408203125,291.89263916015625,293.1499938964844,293.1499938964844,283.1499938964844,17737.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653729259967804,1.0,0.0,0.0,2.4248735904693604,2.424884557723999,3.923481131096196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.06298828125,0.0,458.7381286621094,1895.4371337890625,0.0,1266.4937744140625,0.6050331592559814,1.0,0.0,3.0,1.0,0.0
12047700,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.9990000128746032,0.5479490756988525,0.4423608481884002,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.8492541909217834,0.3016095459461212,0.2866716682910919,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403259277344,0.8173750638961792,0.2661798596382141,0.1874383985996246,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7403869628906,0.7583933472633362,0.2125885635614395,0.2031468152999878,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74041748046875,0.7446632981300354,0.2004580199718475,0.9104205965995787,285.7402648925781,285.5597229003906,293.5747985839844,287.5646057128906,293.5747985839844,297.24072265625,285.73980712890625,1.0,0.4582838118076324,1.0,1.0,0.0,1.0,-2.4369218349456787,2.436917304992676,4.631177034752909e-06,1.80441689491272,0.8596842288970947,0.8596842288970947,0.0,94.15208435058594,86.0,19340.587890625,-0.0,1217.1734619140625,1.0,283.1499938964844,285.0536193847656,290.5694885253906,291.8887634277344,293.1499938964844,293.1499938964844,283.1499938964844,17748.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541990637779236,1.0,0.0,0.0,2.4294638633728027,2.4294748306274414,3.938349664167618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.2041015625,0.0,461.0691528320313,1895.4371337890625,0.0,1269.7615966796875,0.6060665249824524,1.0,0.0,3.0,1.0,0.0
