time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12047760,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.9990000128746032,0.5482434034347534,0.4363670647144317,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.8541277050971985,0.302907645702362,0.2878358662128448,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8211104869842529,0.2664744257926941,0.1876008957624435,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350158691406,0.7622889280319214,0.2130634635686874,0.2035373747348785,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73504638671875,0.7478234767913818,0.2004651129245758,0.9101638197898864,285.7348022460937,285.5710144042969,293.5749816894531,287.56005859375,293.5749816894531,297.24151611328125,285.7341003417969,1.0,0.4561766386032104,1.0,1.0,0.0,1.0,-2.43148136138916,2.431476593017578,4.61065292256535e-06,1.8004276752471924,0.860647976398468,0.860647976398468,0.0,92.43254852294922,89.0,19315.099609375,-0.0,1203.641845703125,1.0,283.1499938964844,285.04791259765625,290.5641174316406,291.8830871582031,293.1499938964844,293.1499938964844,283.1499938964844,17755.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6545698046684265,1.0,0.0,0.0,2.4339864253997803,2.433997392654419,3.95302606648329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.8037109375,0.0,463.3537902832031,1895.4371337890625,0.0,1272.34375,0.6070795655250549,1.0,0.0,3.0,1.0,0.0
12047820,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.9990000128746032,0.5498491525650024,0.4313330054283142,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.859717845916748,0.3055277168750763,0.2902439832687378,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.824605405330658,0.2670798897743225,0.187980443239212,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.7663003206253052,0.2140298336744308,0.2043928205966949,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.7505911588668823,0.2005256563425064,0.9101240038871764,285.7273864746094,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2430419921875,285.7272033691406,1.0,0.4552425146102905,1.0,1.0,0.0,1.0,-2.429749250411988,2.4297447204589844,4.603842171491124e-06,1.798998236656189,0.8625333309173584,0.8625333309173584,0.0,91.08123779296876,92.0,19312.056640625,-0.0,1196.024658203125,1.0,283.1499938964844,285.0403747558594,290.552001953125,291.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65475994348526,1.0,0.0,0.0,2.4422271251678467,2.4422383308410645,3.979838822942839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1064453125,0.0,467.5821533203125,1895.4371337890625,0.0,1273.66943359375,0.6089392900466919,1.0,0.0,3.0,1.0,0.0
12047880,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72735595703125,0.9990000128746032,0.5498491525650024,0.4313330054283142,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7273864746094,0.859717845916748,0.3055277168750763,0.2902439832687378,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274169921875,0.824605405330658,0.2670798897743225,0.187980443239212,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.7663003206253052,0.2140298336744308,0.2043928205966949,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7274475097656,0.7505911588668823,0.2005256563425064,0.9101240038871764,285.7273864746094,285.5816955566406,293.57574462890625,287.5509948730469,293.5757141113281,297.2430419921875,285.7272033691406,1.0,0.4552425146102905,1.0,1.0,0.0,1.0,-2.429749250411988,2.4297447204589844,4.603842171491124e-06,1.798998236656189,0.8625333309173584,0.8625333309173584,0.0,91.08123779296876,92.0,19312.056640625,-0.0,1196.024658203125,1.0,283.1499938964844,285.0403747558594,290.552001953125,291.86962890625,293.1499938964844,293.1499938964844,283.1499938964844,17777.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65475994348526,1.0,0.0,0.0,2.4422271251678467,2.4422383308410645,3.979838822942839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1064453125,0.0,467.5821533203125,1895.4371337890625,0.0,1273.66943359375,0.6089392900466919,1.0,0.0,3.0,1.0,0.0
12047940,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.9990000128746032,0.5509644150733948,0.430492639541626,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.862693727016449,0.3081801533699035,0.2927252650260925,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.8256857395172119,0.2677057981491089,0.1884060204029083,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.7679429054260254,0.2150095552206039,0.2053056806325912,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.7511531114578247,0.200618103146553,0.910470724105835,285.7258605957031,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24462890625,285.72589111328125,1.0,0.4557766020298004,1.0,1.0,0.0,1.0,-2.4337410926818848,2.4337363243103027,4.618880211637588e-06,1.8019226789474487,0.86432284116745,0.86432284116745,0.0,90.98265838623048,95.0,19347.791015625,-0.0,1200.28759765625,1.0,283.1499938964844,285.0376892089844,290.5426940917969,291.8606872558594,293.1499938964844,293.1499938964844,283.1499938964844,17795.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654772937297821,1.0,0.0,0.0,2.449795961380005,2.449806928634644,4.004544962299406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.1552734375,0.0,471.4786376953125,1895.4371337890625,0.0,1273.759765625,0.610645592212677,1.0,0.0,3.0,1.0,0.0
12048000,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.9990000128746032,0.5509644150733948,0.430492639541626,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.862693727016449,0.3081801533699035,0.2927252650260925,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.8256857395172119,0.2677057981491089,0.1884060204029083,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.7679429054260254,0.2150095552206039,0.2053056806325912,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.7511531114578247,0.200618103146553,0.910470724105835,285.7258605957031,285.59136962890625,293.5773620605469,287.5423889160156,293.5773010253906,297.24462890625,285.72589111328125,1.0,0.4557766020298004,1.0,1.0,0.0,1.0,-2.4337410926818848,2.4337363243103027,4.618880211637588e-06,1.8019226789474487,0.86432284116745,0.86432284116745,0.0,90.98265838623048,95.0,19347.791015625,-0.0,1200.28759765625,1.0,283.1499938964844,285.0376892089844,290.5426940917969,291.8606872558594,293.1499938964844,293.1499938964844,283.1499938964844,17795.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654772937297821,1.0,0.0,0.0,2.449795961380005,2.449806928634644,4.004544962299406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.1552734375,0.0,471.4786376953125,1895.4371337890625,0.0,1273.759765625,0.610645592212677,1.0,0.0,3.0,1.0,0.0
12048060,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.9990000128746032,0.5511032938957214,0.4324705600738525,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8638529777526855,0.3108620345592499,0.2952632308006286,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8251356482505798,0.2683511674404144,0.1888662427663803,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7679527997970581,0.2159992456436157,0.2062569260597229,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7501927018165588,0.2007201910018921,0.9110143780708312,285.72784423828125,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2453918457031,285.7280578613281,1.0,0.4574059247970581,1.0,1.0,0.0,1.0,-2.441511631011963,2.44150710105896,4.648317826649873e-06,1.8076653480529783,0.8660659790039062,0.8660659790039062,0.0,91.71709442138672,98.0,19409.107421875,-0.0,1212.47265625,1.0,283.1499938964844,285.0379943847656,290.5364685058594,291.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17809.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551209688186646,1.0,0.0,0.0,2.456848859786988,2.456860065460205,4.027636464343232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.2275390625,0.0,475.114501953125,1895.4371337890625,0.0,1276.188232421875,0.6122321486473083,1.0,0.0,3.0,1.0,0.0
12048120,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.9990000128746032,0.5511032938957214,0.4324705600738525,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72784423828125,0.8638529777526855,0.3108620345592499,0.2952632308006286,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.8251356482505798,0.2683511674404144,0.1888662427663803,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278137207031,0.7679527997970581,0.2159992456436157,0.2062569260597229,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.7501927018165588,0.2007201910018921,0.9110143780708312,285.72784423828125,285.59942626953125,293.5803527832031,287.5346069335937,293.58026123046875,297.2453918457031,285.7280578613281,1.0,0.4574059247970581,1.0,1.0,0.0,1.0,-2.441511631011963,2.44150710105896,4.648317826649873e-06,1.8076653480529783,0.8660659790039062,0.8660659790039062,0.0,91.71709442138672,98.0,19409.107421875,-0.0,1212.47265625,1.0,283.1499938964844,285.0379943847656,290.5364685058594,291.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17809.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551209688186646,1.0,0.0,0.0,2.456848859786988,2.456860065460205,4.027636464343232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.2275390625,0.0,475.114501953125,1895.4371337890625,0.0,1276.188232421875,0.6122321486473083,1.0,0.0,3.0,1.0,0.0
12048180,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9990000128746032,0.5501448512077332,0.4365118145942688,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.8636834621429443,0.3135684430599212,0.297846257686615,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8234118223190308,0.2690131962299347,0.1893540620803833,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7667815089225769,0.2169955670833587,0.207236185669899,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7481361031532288,0.2008206248283386,0.911661684513092,285.7325439453125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2454833984375,285.7328796386719,1.0,0.4598315060138702,1.0,1.0,0.0,1.0,-2.452007293701172,2.452002763748169,4.688265562435845e-06,1.815439224243164,0.8678277730941772,0.8678277730941772,0.0,93.06864166259766,101.0,19490.56640625,-0.0,1230.5438232421875,1.0,283.1499938964844,285.0405578613281,290.5322265625,291.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17817.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559657454490662,1.0,0.0,0.0,2.4635679721832275,2.4635791778564453,4.0496965425518283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.78515625,0.0,478.5751647949219,1895.4371337890625,0.0,1282.094482421875,0.6137387156486511,1.0,0.0,3.0,1.0,0.0
12048240,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325744628906,0.9990000128746032,0.5501448512077332,0.4365118145942688,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325439453125,0.8636834621429443,0.3135684430599212,0.297846257686615,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.8234118223190308,0.2690131962299347,0.1893540620803833,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73248291015625,0.7667815089225769,0.2169955670833587,0.207236185669899,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7324523925781,0.7481361031532288,0.2008206248283386,0.911661684513092,285.7325439453125,285.6051940917969,293.5851745605469,287.52801513671875,293.5850524902344,297.2454833984375,285.7328796386719,1.0,0.4598315060138702,1.0,1.0,0.0,1.0,-2.452007293701172,2.452002763748169,4.688265562435845e-06,1.815439224243164,0.8678277730941772,0.8678277730941772,0.0,93.06864166259766,101.0,19490.56640625,-0.0,1230.5438232421875,1.0,283.1499938964844,285.0405578613281,290.5322265625,291.85626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17817.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559657454490662,1.0,0.0,0.0,2.4635679721832275,2.4635791778564453,4.0496965425518283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.78515625,0.0,478.5751647949219,1895.4371337890625,0.0,1282.094482421875,0.6137387156486511,1.0,0.0,3.0,1.0,0.0
12048300,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.9990000128746032,0.5492629408836365,0.4391252398490906,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8632261753082275,0.314929336309433,0.2991515696048736,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356872558594,0.8222224116325378,0.269349455833435,0.1896064132452011,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.73565673828125,0.7658682465553284,0.2174952179193496,0.2077336907386779,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7356262207031,0.7468059062957764,0.2008669823408126,0.9120022058486938,285.7357482910156,285.60137939453125,293.5884704589844,287.5252990722656,293.5883178710937,297.2455444335937,285.73614501953125,1.0,0.4612717628479004,1.0,1.0,0.0,1.0,-2.458024024963379,2.458019256591797,4.711252586275805e-06,1.819899201393128,0.8687928318977356,0.8687928318977356,0.0,93.92581176757812,101.0,19537.49609375,-0.0,1241.3118896484375,1.0,283.1499938964844,285.0425720214844,290.5306396484375,291.8570556640625,293.1499938964844,293.1499938964844,283.1499938964844,17823.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565596461296082,1.0,0.0,0.0,2.466790199279785,2.466801404953003,4.060296987518086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.48876953125,0.0,480.2485046386719,1895.4371337890625,0.0,1286.25634765625,0.6144632697105408,1.0,0.0,3.0,1.0,0.0
12048360,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.73944091796875,0.9990000128746032,0.548121452331543,0.4420622885227203,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7393493652344,0.862572431564331,0.3162947297096252,0.300464779138565,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73931884765625,0.8208593130111694,0.2696888148784637,0.1898635923862457,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.764784038066864,0.2179953902959823,0.2082353085279464,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7392578125,0.7453181147575378,0.2009084373712539,0.9123411774635316,285.7393798828125,285.60797119140625,293.5923767089844,287.52301025390625,293.5921936035156,297.245849609375,285.73980712890625,1.0,0.4628350138664245,1.0,1.0,0.0,1.0,-2.4644479751586914,2.4644432067871094,4.73586351290578e-06,1.824662685394287,0.8696776032447815,0.8696776032447815,0.0,94.88453674316406,104.0,19588.486328125,-0.0,1253.044921875,1.0,283.1499938964844,285.0448608398437,290.52935791015625,291.8584289550781,293.1499938964844,293.1499938964844,283.1499938964844,17821.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6572492718696594,1.0,0.0,0.0,2.4701528549194336,2.470164060592652,4.071374064551492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4153.48193359375,0.0,481.9575805664063,1895.4371337890625,0.0,1291.09912109375,0.6152089238166809,1.0,0.0,3.0,1.0,0.0
12048420,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.9990000128746032,0.5451580882072449,0.4486805200576782,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8608360290527344,0.3190358281135559,0.3031100332736969,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.8177460432052612,0.2703745067119598,0.1903894394636154,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7622485160827637,0.2189955711364746,0.2092473208904266,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7420024275779724,0.2009704560041427,0.9129770398139954,285.74786376953125,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2471923828125,285.74835205078125,1.0,0.4662395119667053,1.0,1.0,0.0,1.0,-2.47818660736084,2.478181838989258,4.7887288019410335e-06,1.834853291511536,0.8716852068901062,0.8716852068901062,0.0,97.0436782836914,92.0,19700.072265625,-0.0,1278.78564453125,1.0,283.1499938964844,285.0504455566406,290.52783203125,291.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,17819.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588237881660461,1.0,0.0,0.0,2.476813554763794,2.476824760437012,4.09336024631557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.185546875,0.0,485.3674621582031,1895.4371337890625,0.0,1302.1951904296875,0.6166894435882568,1.0,0.0,3.0,1.0,0.0
12048480,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479248046875,0.9990000128746032,0.5451580882072449,0.4486805200576782,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7478332519531,0.8608360290527344,0.3190358281135559,0.3031100332736969,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.8177460432052612,0.2703745067119598,0.1903894394636154,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7622485160827637,0.2189955711364746,0.2092473208904266,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476806640625,0.7420024275779724,0.2009704560041427,0.9129770398139954,285.74786376953125,285.6070861816406,293.6024169921875,287.52001953125,293.6021728515625,297.2471923828125,285.74835205078125,1.0,0.4662395119667053,1.0,1.0,0.0,1.0,-2.47818660736084,2.478181838989258,4.7887288019410335e-06,1.834853291511536,0.8716852068901062,0.8716852068901062,0.0,97.0436782836914,92.0,19700.072265625,-0.0,1278.78564453125,1.0,283.1499938964844,285.0504455566406,290.52783203125,291.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,17819.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6588237881660461,1.0,0.0,0.0,2.476813554763794,2.476824760437012,4.09336024631557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.185546875,0.0,485.3674621582031,1895.4371337890625,0.0,1302.1951904296875,0.6166894435882568,1.0,0.0,3.0,1.0,0.0
12048540,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.9990000128746032,0.5429182052612305,0.4431466162204742,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8667579293251038,0.3217509686946869,0.3056183159351349,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8215094804763794,0.2710319757461548,0.1908119171857834,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7664464712142944,0.2199600934982299,0.2101108729839325,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7448569536209106,0.200976014137268,0.9127891063690186,285.7488098144531,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2472229003906,285.7485046386719,1.0,0.464359313249588,1.0,1.0,0.0,1.0,-2.4758920669555664,2.4758872985839844,4.780256858794019e-06,1.833357572555542,0.8737727403640747,0.8737727403640747,0.0,95.52032470703124,80.0,19726.142578125,-0.0,1269.5521240234375,1.0,283.1499938964844,285.0489196777344,290.5268249511719,291.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,17815.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603847742080688,1.0,0.0,0.0,2.483656644821167,2.483668088912964,4.116010643429036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.7275390625,0.0,488.8795471191406,1895.4371337890625,0.0,1313.2509765625,0.6182074546813965,1.0,0.0,3.0,1.0,0.0
12048600,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.748779296875,0.9990000128746032,0.5429182052612305,0.4431466162204742,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488098144531,0.8667579293251038,0.3217509686946869,0.3056183159351349,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8215094804763794,0.2710319757461548,0.1908119171857834,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.7664464712142944,0.2199600934982299,0.2101108729839325,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.7448569536209106,0.200976014137268,0.9127891063690186,285.7488098144531,285.6017150878906,293.6158142089844,287.5193786621094,293.615478515625,297.2472229003906,285.7485046386719,1.0,0.464359313249588,1.0,1.0,0.0,1.0,-2.4758920669555664,2.4758872985839844,4.780256858794019e-06,1.833357572555542,0.8737727403640747,0.8737727403640747,0.0,95.52032470703124,80.0,19726.142578125,-0.0,1269.5521240234375,1.0,283.1499938964844,285.0489196777344,290.5268249511719,291.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,17815.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603847742080688,1.0,0.0,0.0,2.483656644821167,2.483668088912964,4.116010643429036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.7275390625,0.0,488.8795471191406,1895.4371337890625,0.0,1313.2509765625,0.6182074546813965,1.0,0.0,3.0,1.0,0.0
12048660,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.9990000128746032,0.5439349412918091,0.427654355764389,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.8795183300971985,0.3244402408599853,0.3079982101917267,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8310928344726562,0.2716599702835083,0.1911378502845764,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.7765986919403076,0.2208978086709976,0.2108437865972519,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7531935572624207,0.2010049521923065,0.9121143221855164,285.7398986816406,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2494201660156,285.7392272949219,1.0,0.4588678479194641,1.0,1.0,0.0,1.0,-2.460610628128052,2.4606058597564697,4.721634013549192e-06,1.822080492973328,0.8758406043052673,0.8758406043052673,0.0,91.0666732788086,83.0,19675.244140625,-0.0,1232.4080810546875,1.0,283.1499938964844,285.03936767578125,290.5238342285156,291.8615417480469,293.1499938964844,293.1499938964844,283.1499938964844,17813.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609081029891968,1.0,0.0,0.0,2.4905431270599365,2.4905545711517334,4.138867382152969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.87109375,0.0,492.4451599121094,1895.4371337890625,0.0,1316.969482421875,0.619739294052124,1.0,0.0,3.0,1.0,0.0
12048720,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.9990000128746032,0.5439349412918091,0.427654355764389,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7399597167969,0.8795183300971985,0.3244402408599853,0.3079982101917267,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400207519531,0.8310928344726562,0.2716599702835083,0.1911378502845764,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7400817871094,0.7765986919403076,0.2208978086709976,0.2108437865972519,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.7531935572624207,0.2010049521923065,0.9121143221855164,285.7398986816406,285.591064453125,293.6330261230469,287.5215148925781,293.6325988769531,297.2494201660156,285.7392272949219,1.0,0.4588678479194641,1.0,1.0,0.0,1.0,-2.460610628128052,2.4606058597564697,4.721634013549192e-06,1.822080492973328,0.8758406043052673,0.8758406043052673,0.0,91.0666732788086,83.0,19675.244140625,-0.0,1232.4080810546875,1.0,283.1499938964844,285.03936767578125,290.5238342285156,291.8615417480469,293.1499938964844,293.1499938964844,283.1499938964844,17813.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6609081029891968,1.0,0.0,0.0,2.4905431270599365,2.4905545711517334,4.138867382152969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.87109375,0.0,492.4451599121094,1895.4371337890625,0.0,1316.969482421875,0.619739294052124,1.0,0.0,3.0,1.0,0.0
12048780,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9990000128746032,0.5471476912498474,0.4180523753166199,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.8887729048728943,0.3271623849868774,0.3104534745216369,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.8375152945518494,0.2723079025745392,0.1915124356746673,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7836475968360901,0.2218596786260604,0.2116472721099853,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7587917447090149,0.2011417001485824,0.912147581577301,285.7341613769531,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2505798339844,285.7341003417969,1.0,0.4563112556934356,1.0,1.0,0.0,1.0,-2.453465223312378,2.453460454940796,4.6939585445215926e-06,1.816590666770935,0.8782241940498352,0.8782241940498352,0.0,88.43944549560547,86.0,19674.728515625,-0.0,1212.9197998046875,1.0,283.1499938964844,285.0330810546875,290.5229187011719,291.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,17808.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600756645202637,1.0,0.0,0.0,2.4975764751434326,2.497587919235229,4.16227692312532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.14892578125,0.0,496.0865478515625,1895.4371337890625,0.0,1311.057373046875,0.6213011145591736,1.0,0.0,3.0,1.0,0.0
12048840,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.9990000128746032,0.5471476912498474,0.4180523753166199,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7341613769531,0.8887729048728943,0.3271623849868774,0.3104534745216369,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.8375152945518494,0.2723079025745392,0.1915124356746673,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7836475968360901,0.2218596786260604,0.2116472721099853,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73419189453125,0.7587917447090149,0.2011417001485824,0.912147581577301,285.7341613769531,285.5643615722656,293.654541015625,287.5267944335937,293.6540222167969,297.2505798339844,285.7341003417969,1.0,0.4563112556934356,1.0,1.0,0.0,1.0,-2.453465223312378,2.453460454940796,4.6939585445215926e-06,1.816590666770935,0.8782241940498352,0.8782241940498352,0.0,88.43944549560547,86.0,19674.728515625,-0.0,1212.9197998046875,1.0,283.1499938964844,285.0330810546875,290.5229187011719,291.8578186035156,293.1499938964844,293.1499938964844,283.1499938964844,17808.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600756645202637,1.0,0.0,0.0,2.4975764751434326,2.497587919235229,4.16227692312532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.14892578125,0.0,496.0865478515625,1895.4371337890625,0.0,1311.057373046875,0.6213011145591736,1.0,0.0,3.0,1.0,0.0
12048900,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.9990000128746032,0.5486977696418762,0.4153925478458404,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8919663429260254,0.3285430073738098,0.311720997095108,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8394882082939148,0.2726446390151977,0.1917246878147125,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7859132289886475,0.2223518788814544,0.2120823413133621,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7604582905769348,0.2012351751327514,0.9124147891998292,285.7343139648437,285.5487976074219,293.6670837402344,287.5307312011719,293.66650390625,297.2516174316406,285.7344055175781,1.0,0.4557907283306122,1.0,1.0,0.0,1.0,-2.4528884887695312,2.452883720397949,4.691688900493318e-06,1.8161258697509768,0.8796173930168152,0.8796173930168152,0.0,87.76378631591797,86.0,19698.25390625,-0.0,1209.4144287109375,1.0,283.1499938964844,285.0322265625,290.5256042480469,291.86016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17798.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594898104667664,1.0,0.0,0.0,2.501413583755493,2.50142502784729,4.175076071533113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4157.83935546875,0.0,498.0458068847656,1895.4371337890625,0.0,1306.9056396484375,0.6221449971199036,1.0,0.0,3.0,1.0,0.0
12048960,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.9990000128746032,0.5500561594963074,0.4138159453868866,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357788085937,0.8943989276885986,0.3299356997013092,0.3130108714103699,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357482910156,0.8408066630363464,0.2729895710945129,0.1919505596160888,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.7875121235847473,0.2228504717350006,0.2125343829393386,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.7615116238594055,0.2013347893953323,0.9127753973007202,285.7357788085937,285.5316772460937,293.680908203125,287.5356140136719,293.68023681640625,297.2530822753906,285.7359924316406,1.0,0.4556909501552582,1.0,1.0,0.0,1.0,-2.453789234161377,2.453784465789795,4.695074949268019e-06,1.8167644739151,0.8811653852462769,0.8811653852462769,0.0,87.40191650390625,89.0,19733.904296875,-0.0,1208.9674072265625,1.0,283.1499938964844,285.0323791503906,290.53057861328125,291.8656311035156,293.1499938964844,293.1499938964844,283.1499938964844,17786.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589838266372681,1.0,0.0,0.0,2.5055172443389893,2.505528688430786,4.188786135728151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.70263671875,0.0,500.1357116699219,1895.4371337890625,0.0,1303.326416015625,0.6230446696281433,1.0,0.0,3.0,1.0,0.0
12049020,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9990000128746032,0.5519917607307434,0.4133055508136749,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8973594903945923,0.3327514827251434,0.315646231174469,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8418068885803223,0.2737011313438415,0.1924367994070053,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7890449166297913,0.2238628715276718,0.2134795486927032,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.7620649337768555,0.2015378922224044,0.9136560559272766,285.74188232421875,285.492431640625,293.7125549316406,287.54833984375,293.7117614746094,297.2557983398437,285.7423095703125,1.0,0.4565015137195587,1.0,1.0,0.0,1.0,-2.459115743637085,2.459110975265503,4.71536941404338e-06,1.8206751346588133,0.8847874402999878,0.8847874402999878,0.0,87.43377685546875,92.0,19836.63671875,-0.0,1215.41162109375,1.0,283.1499938964844,285.0350036621094,290.546142578125,291.8846740722656,293.1499938964844,293.1499938964844,283.1499938964844,17752.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658508837223053,1.0,0.0,0.0,2.5147109031677246,2.514722347259521,4.219582478981465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.39599609375,0.0,504.8139953613281,1895.4371337890625,0.0,1299.97119140625,0.6250545382499695,1.0,0.0,3.0,1.0,0.0
12049080,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419128417969,0.9990000128746032,0.5519917607307434,0.4133055508136749,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418518066406,0.8973594903945923,0.3327514827251434,0.315646231174469,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7418212890625,0.8418068885803223,0.2737011313438415,0.1924367994070053,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74176025390625,0.7890449166297913,0.2238628715276718,0.2134795486927032,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.7620649337768555,0.2015378922224044,0.9136560559272766,285.74188232421875,285.492431640625,293.7125549316406,287.54833984375,293.7117614746094,297.2557983398437,285.7423095703125,1.0,0.4565015137195587,1.0,1.0,0.0,1.0,-2.459115743637085,2.459110975265503,4.71536941404338e-06,1.8206751346588133,0.8847874402999878,0.8847874402999878,0.0,87.43377685546875,92.0,19836.63671875,-0.0,1215.41162109375,1.0,283.1499938964844,285.0350036621094,290.546142578125,291.8846740722656,293.1499938964844,293.1499938964844,283.1499938964844,17752.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.658508837223053,1.0,0.0,0.0,2.5147109031677246,2.514722347259521,4.219582478981465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.39599609375,0.0,504.8139953613281,1895.4371337890625,0.0,1299.97119140625,0.6250545382499695,1.0,0.0,3.0,1.0,0.0
12049140,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.9990000128746032,0.5527275800704956,0.4155653119087219,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8983007073402405,0.3356010615825653,0.3183416724205017,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8410805463790894,0.2744378745555877,0.1929610073566436,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7888185977935791,0.2248907536268234,0.2144672572612762,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.76097172498703,0.2017406225204467,0.914665937423706,285.7513732910156,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2568054199219,285.751953125,1.0,0.4583620429039001,1.0,1.0,0.0,1.0,-2.468095064163208,2.468090295791626,4.749769686895888e-06,1.827314376831055,0.8892278075218201,0.8892278075218201,0.0,88.25628662109375,95.0,19976.07421875,-0.0,1229.5626220703125,1.0,283.1499938964844,285.0399475097656,290.5673828125,291.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,17708.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589151620864868,1.0,0.0,0.0,2.525542974472046,2.525554656982422,4.256012573478074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.33203125,0.0,510.3441467285156,1895.4371337890625,0.0,1302.8408203125,0.6274186372756958,1.0,0.0,3.0,1.0,0.0
12049200,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.9990000128746032,0.5527275800704956,0.4155653119087219,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513427734375,0.8983007073402405,0.3356010615825653,0.3183416724205017,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75128173828125,0.8410805463790894,0.2744378745555877,0.1929610073566436,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.7888185977935791,0.2248907536268234,0.2144672572612762,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75115966796875,0.76097172498703,0.2017406225204467,0.914665937423706,285.7513732910156,285.4460144042969,293.75,287.5653686523437,293.74908447265625,297.2568054199219,285.751953125,1.0,0.4583620429039001,1.0,1.0,0.0,1.0,-2.468095064163208,2.468090295791626,4.749769686895888e-06,1.827314376831055,0.8892278075218201,0.8892278075218201,0.0,88.25628662109375,95.0,19976.07421875,-0.0,1229.5626220703125,1.0,283.1499938964844,285.0399475097656,290.5673828125,291.9123229980469,293.1499938964844,293.1499938964844,283.1499938964844,17708.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589151620864868,1.0,0.0,0.0,2.525542974472046,2.525554656982422,4.256012573478074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.33203125,0.0,510.3441467285156,1895.4371337890625,0.0,1302.8408203125,0.6274186372756958,1.0,0.0,3.0,1.0,0.0
12049260,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9990000128746032,0.552249550819397,0.4198388457298279,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8977904319763184,0.3384785056114197,0.3210840821266174,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.839131236076355,0.2751955986022949,0.1935150623321533,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.7873347997665405,0.2259297966957092,0.2154861390590667,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.7587166428565979,0.2019432932138443,0.9157691597938538,285.7632141113281,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2562561035156,285.7638854980469,1.0,0.4609879851341247,1.0,1.0,0.0,1.0,-2.479736566543579,2.479731559753418,4.7946045924618375e-06,1.835944890975952,0.8945854306221008,0.8945854306221008,0.0,89.66361999511719,98.0,20145.263671875,-0.0,1249.48876953125,1.0,283.1499938964844,285.0462951660156,290.59228515625,291.9462280273437,293.1499938964844,293.1499938964844,283.1499938964844,17656.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602834463119507,1.0,0.0,0.0,2.538328170776367,2.538339853286743,4.299212719161005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.68505859375,0.0,516.9254150390625,1895.4371337890625,0.0,1312.5313720703125,0.6302103996276855,1.0,0.0,3.0,1.0,0.0
12049320,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.9990000128746032,0.552249550819397,0.4198388457298279,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76318359375,0.8977904319763184,0.3384785056114197,0.3210840821266174,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.839131236076355,0.2751955986022949,0.1935150623321533,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.7873347997665405,0.2259297966957092,0.2154861390590667,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76300048828125,0.7587166428565979,0.2019432932138443,0.9157691597938538,285.7632141113281,285.3935241699219,293.7923278808594,287.5854187011719,293.7913513183594,297.2562561035156,285.7638854980469,1.0,0.4609879851341247,1.0,1.0,0.0,1.0,-2.479736566543579,2.479731559753418,4.7946045924618375e-06,1.835944890975952,0.8945854306221008,0.8945854306221008,0.0,89.66361999511719,98.0,20145.263671875,-0.0,1249.48876953125,1.0,283.1499938964844,285.0462951660156,290.59228515625,291.9462280273437,293.1499938964844,293.1499938964844,283.1499938964844,17656.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602834463119507,1.0,0.0,0.0,2.538328170776367,2.538339853286743,4.299212719161005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.68505859375,0.0,516.9254150390625,1895.4371337890625,0.0,1312.5313720703125,0.6302103996276855,1.0,0.0,3.0,1.0,0.0
12049380,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.9990000128746032,0.5506393909454346,0.4255731999874115,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8962651491165161,0.3413776159286499,0.3238630592823028,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8363484144210815,0.2759689688682556,0.1940919607877731,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.7849795818328857,0.2269752323627472,0.2165270894765854,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.7556731700897217,0.2021391242742538,0.9169235229492188,285.7763366699219,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2555236816406,285.7770690917969,1.0,0.4641699492931366,1.0,1.0,0.0,1.0,-2.493292808532715,2.4932878017425537,4.847121545026312e-06,1.846011519432068,0.900912880897522,0.900912880897522,0.0,91.51009368896484,101.0,20336.947265625,-0.0,1273.791015625,1.0,283.1499938964844,285.0531311035156,290.6182556152344,291.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,17598.306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625909209251404,1.0,0.0,0.0,2.553258180618286,2.553269863128662,4.349935238678882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.43798828125,0.0,524.7078857421875,1895.4371337890625,0.0,1328.9676513671875,0.6364781260490417,1.0,0.0,3.0,1.0,0.0
12049440,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.9990000128746032,0.5506393909454346,0.4255731999874115,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.8962651491165161,0.3413776159286499,0.3238630592823028,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7762451171875,0.8363484144210815,0.2759689688682556,0.1940919607877731,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7761535644531,0.7849795818328857,0.2269752323627472,0.2165270894765854,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7760925292969,0.7556731700897217,0.2021391242742538,0.9169235229492188,285.7763366699219,285.3367614746094,293.8381042480469,287.6068420410156,293.8370361328125,297.2555236816406,285.7770690917969,1.0,0.4641699492931366,1.0,1.0,0.0,1.0,-2.493292808532715,2.4932878017425537,4.847121545026312e-06,1.846011519432068,0.900912880897522,0.900912880897522,0.0,91.51009368896484,101.0,20336.947265625,-0.0,1273.791015625,1.0,283.1499938964844,285.0531311035156,290.6182556152344,291.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,17598.306640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625909209251404,1.0,0.0,0.0,2.553258180618286,2.553269863128662,4.349935238678882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.43798828125,0.0,524.7078857421875,1895.4371337890625,0.0,1328.9676513671875,0.6364781260490417,1.0,0.0,3.0,1.0,0.0
12049500,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7744445800781,0.9990000128746032,0.5494229197502136,0.4288670718669891,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.895216166973114,0.3428199589252472,0.3252592086791992,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.8347277641296387,0.2763471901416778,0.1943841576576233,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.7835588455200195,0.2274896800518036,0.217050552368164,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.7539346814155579,0.2022218257188797,0.917486310005188,285.7744445800781,285.306884765625,293.8621826171875,287.6180114746094,293.8611145019531,297.2554626464844,285.7745056152344,1.0,0.4659171402454376,1.0,1.0,0.0,1.0,-2.500582456588745,2.500577688217163,4.87549414174282e-06,1.85142982006073,0.9043117165565492,0.9043117165565492,0.0,92.56575775146484,101.0,20473.025390625,-0.0,1287.227294921875,1.0,283.1499938964844,285.0448608398437,290.6324157714844,292.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17874.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641740798950195,1.0,0.0,0.0,2.583465337753296,2.583477258682251,4.45347069444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4222.25390625,0.0,542.7962646484375,1895.4371337890625,0.0,1340.3115234375,0.6410989761352539,1.0,0.0,3.0,1.0,0.0
12049560,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756652832031,0.9990000128746032,0.5479283928871155,0.4324268996715545,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.775634765625,0.893980860710144,0.344247430562973,0.3266432583332062,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.8329567313194275,0.2767101228237152,0.1946671903133392,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.7819798588752747,0.2279905974864959,0.2175640165805816,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.7520542144775391,0.2022839933633804,0.9179760217666626,285.775634765625,285.2760925292969,293.88702392578125,287.62945556640625,293.88592529296875,297.2557067871094,285.77587890625,1.0,0.4677432775497436,1.0,1.0,0.0,1.0,-2.5080668926239014,2.50806188583374,4.9047184802475385e-06,1.8569953441619875,0.9079625010490416,0.9079625010490416,0.0,93.70278930664062,104.0,20591.609375,-0.0,1301.3243408203125,1.0,283.1499938964844,285.0414733886719,290.6461181640625,292.0263366699219,293.1499938964844,293.1499938964844,283.1499938964844,17990.96484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659621000289917,1.0,0.0,0.0,2.602640151977539,2.602652311325073,4.519824869930744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.26953125,0.0,554.1734008789062,1895.4371337890625,0.0,1353.18896484375,0.6485423445701599,1.0,0.0,3.0,1.0,0.0
