time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12049620,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.9990000128746032,0.5441930294036865,0.4401878714561462,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.8910830020904541,0.3470508754253387,0.329375684261322,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.829075038433075,0.2773849964141845,0.195206731557846,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.7784612774848938,0.2289449274539947,0.218558207154274,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.747967541217804,0.202333852648735,0.9186890721321106,285.76739501953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25457763671875,285.7673645019531,1.0,0.4715685844421386,1.0,1.0,0.0,1.0,-2.523372173309326,2.523367166519165,4.96477514388971e-06,1.8683829307556152,0.9157266616821288,0.9157266616821288,0.0,96.17948150634766,107.0,20875.712890625,-0.0,1331.0455322265625,1.0,283.1499938964844,285.0202941894531,290.6741027832031,292.071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18602.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670207142829895,1.0,0.0,0.0,2.669361114501953,2.6693739891052246,4.754534757012152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.39599609375,0.0,596.12890625,1895.4371337890625,0.0,1384.036865234375,0.6647558212280273,1.0,0.0,3.0,1.0,0.0
12049680,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.9990000128746032,0.5441930294036865,0.4401878714561462,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.8910830020904541,0.3470508754253387,0.329375684261322,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.829075038433075,0.2773849964141845,0.195206731557846,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.7784612774848938,0.2289449274539947,0.218558207154274,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.747967541217804,0.202333852648735,0.9186890721321106,285.76739501953125,285.2118530273437,293.9388122558594,287.65313720703125,293.9376525878906,297.25457763671875,285.7673645019531,1.0,0.4715685844421386,1.0,1.0,0.0,1.0,-2.523372173309326,2.523367166519165,4.96477514388971e-06,1.8683829307556152,0.9157266616821288,0.9157266616821288,0.0,96.17948150634766,107.0,20875.712890625,-0.0,1331.0455322265625,1.0,283.1499938964844,285.0202941894531,290.6741027832031,292.071533203125,293.1499938964844,293.1499938964844,283.1499938964844,18602.345703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670207142829895,1.0,0.0,0.0,2.669361114501953,2.6693739891052246,4.754534757012152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4252.39599609375,0.0,596.12890625,1895.4371337890625,0.0,1384.036865234375,0.6647558212280273,1.0,0.0,3.0,1.0,0.0
12049740,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.9990000128746032,0.5396230816841125,0.4486166834831238,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8877665996551514,0.3497858345508575,0.3320512771606445,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.8248582482337952,0.2779939174652099,0.1957057267427444,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.7745948433876038,0.2298352122306823,0.2194996774196624,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.7435599565505981,0.202274665236473,0.918962061405182,285.7547912597656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2521667480469,285.7546081542969,1.0,0.4755395352840423,1.0,1.0,0.0,1.0,-2.538771152496338,2.5387661457061768,5.025592145102564e-06,1.87984561920166,0.9242120385169984,0.9242120385169984,0.0,98.87566375732422,95.0,21178.197265625,-0.0,1362.16943359375,1.0,283.1499938964844,284.9934997558594,290.7014465332031,292.11724853515625,293.1499938964844,293.1499938964844,283.1499938964844,19362.486328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750094294548035,1.0,0.0,0.0,2.74795913696289,2.7479724884033203,5.038646122557111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.17529296875,0.0,648.373046875,1895.4371337890625,0.0,1419.390869140625,0.6837953329086304,1.0,0.0,3.0,1.0,0.0
12049800,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.9990000128746032,0.5396230816841125,0.4486166834831238,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548217773437,0.8877665996551514,0.3497858345508575,0.3320512771606445,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.8248582482337952,0.2779939174652099,0.1957057267427444,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548828125,0.7745948433876038,0.2298352122306823,0.2194996774196624,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.7435599565505981,0.202274665236473,0.918962061405182,285.7547912597656,285.1444396972656,293.9931945800781,287.6777038574219,293.9919738769531,297.2521667480469,285.7546081542969,1.0,0.4755395352840423,1.0,1.0,0.0,1.0,-2.538771152496338,2.5387661457061768,5.025592145102564e-06,1.87984561920166,0.9242120385169984,0.9242120385169984,0.0,98.87566375732422,95.0,21178.197265625,-0.0,1362.16943359375,1.0,283.1499938964844,284.9934997558594,290.7014465332031,292.11724853515625,293.1499938964844,293.1499938964844,283.1499938964844,19362.486328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750094294548035,1.0,0.0,0.0,2.74795913696289,2.7479724884033203,5.038646122557111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.17529296875,0.0,648.373046875,1895.4371337890625,0.0,1419.390869140625,0.6837953329086304,1.0,0.0,3.0,1.0,0.0
12049860,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9990000128746032,0.5357759594917297,0.4445096850395202,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.8928319811820984,0.352422147989273,0.3345152139663696,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8276724815368652,0.2785103321075439,0.1960515677928924,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.777898371219635,0.2306354492902755,0.2202351242303848,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.7454919815063477,0.2020920366048813,0.9180690050125122,285.7313842773437,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2502136230469,285.7302551269531,1.0,0.4740283191204071,1.0,1.0,0.0,1.0,-2.53704571723938,2.5370407104492188,5.01925978824147e-06,1.8788269758224487,0.9332861304283142,0.9332861304283142,0.0,97.74606323242188,83.0,21385.30859375,-0.0,1355.0750732421875,1.0,283.1499938964844,284.95587158203125,290.726806640625,292.1586608886719,293.1499938964844,293.1499938964844,283.1499938964844,20227.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798863410949707,1.0,0.0,0.0,2.834603309631348,2.834617376327514,5.361396233638516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.46630859375,0.0,709.4771118164062,1895.4371337890625,0.0,1455.780029296875,0.7047385573387146,1.0,0.0,3.0,1.0,0.0
12049920,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73126220703125,0.9990000128746032,0.5357759594917297,0.4445096850395202,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7314147949219,0.8928319811820984,0.352422147989273,0.3345152139663696,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315368652344,0.8276724815368652,0.2785103321075439,0.1960515677928924,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.731689453125,0.777898371219635,0.2306354492902755,0.2202351242303848,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7317810058594,0.7454919815063477,0.2020920366048813,0.9180690050125122,285.7313842773437,285.0741882324219,294.04986572265625,287.7030029296875,294.048583984375,297.2502136230469,285.7302551269531,1.0,0.4740283191204071,1.0,1.0,0.0,1.0,-2.53704571723938,2.5370407104492188,5.01925978824147e-06,1.8788269758224487,0.9332861304283142,0.9332861304283142,0.0,97.74606323242188,83.0,21385.30859375,-0.0,1355.0750732421875,1.0,283.1499938964844,284.95587158203125,290.726806640625,292.1586608886719,293.1499938964844,293.1499938964844,283.1499938964844,20227.48046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798863410949707,1.0,0.0,0.0,2.834603309631348,2.834617376327514,5.361396233638516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.46630859375,0.0,709.4771118164062,1895.4371337890625,0.0,1455.780029296875,0.7047385573387146,1.0,0.0,3.0,1.0,0.0
12049980,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.9990000128746032,0.5350310206413269,0.4302063584327698,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9050598740577698,0.3549761474132538,0.3367901146411896,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8364253044128418,0.2789506316184997,0.1962626576423645,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.7873198390007019,0.2313687205314636,0.2207950800657272,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.7529085278511047,0.2018996030092239,0.9164826273918152,285.6969909667969,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.24957275390625,285.6954345703125,1.0,0.468773603439331,1.0,1.0,0.0,1.0,-2.521625518798828,2.521620512008667,4.9586865316086914e-06,1.8675018548965447,0.9428043961524964,0.9428043961524964,0.0,93.56804656982422,86.0,21500.0390625,-0.0,1317.61279296875,1.0,283.1499938964844,284.9090576171875,290.74725341796875,292.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,21169.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836658716201782,1.0,0.0,0.0,2.926474332809448,2.926489353179932,5.714559279113018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.6513671875,0.0,778.3781127929688,1895.4371337890625,0.0,1484.308837890625,0.7269148826599121,1.0,0.0,3.0,1.0,0.0
12050040,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69683837890625,0.9990000128746032,0.5350310206413269,0.4302063584327698,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.697021484375,0.9050598740577698,0.3549761474132538,0.3367901146411896,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.8364253044128418,0.2789506316184997,0.1962626576423645,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6973876953125,0.7873198390007019,0.2313687205314636,0.2207950800657272,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6975402832031,0.7529085278511047,0.2018996030092239,0.9164826273918152,285.6969909667969,285.0014343261719,294.1085205078125,287.7288513183594,294.1072082519531,297.24957275390625,285.6954345703125,1.0,0.468773603439331,1.0,1.0,0.0,1.0,-2.521625518798828,2.521620512008667,4.9586865316086914e-06,1.8675018548965447,0.9428043961524964,0.9428043961524964,0.0,93.56804656982422,86.0,21500.0390625,-0.0,1317.61279296875,1.0,283.1499938964844,284.9090576171875,290.74725341796875,292.18902587890625,293.1499938964844,293.1499938964844,283.1499938964844,21169.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836658716201782,1.0,0.0,0.0,2.926474332809448,2.926489353179932,5.714559279113018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4302.6513671875,0.0,778.3781127929688,1895.4371337890625,0.0,1484.308837890625,0.7269148826599121,1.0,0.0,3.0,1.0,0.0
12050100,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773986816406,0.9990000128746032,0.5356269478797913,0.4250383079051971,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67755126953125,0.9101487398147584,0.3562481701374054,0.3379346430301666,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6777648925781,0.8397533297538757,0.2791647315025329,0.1963735520839691,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6779479980469,0.7909467816352844,0.2317333221435547,0.2210856527090072,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6781005859375,0.7557114958763123,0.2018445134162902,0.915913701057434,285.6775207519531,284.9642333984375,294.1385192871094,287.741943359375,294.1371765136719,297.2497253417969,285.67608642578125,1.0,0.46730437874794,1.0,1.0,0.0,1.0,-2.516578435897827,2.516573429107666,4.938641268381616e-06,1.863633394241333,0.9477345943450928,0.9477345943450928,0.0,92.09825897216795,86.0,21580.423828125,-0.0,1305.0130615234375,1.0,283.1499938964844,284.8828430175781,290.7568664550781,292.2027893066406,293.1499938964844,293.1499938964844,283.1499938964844,21778.849609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849775314331055,1.0,0.0,0.0,2.981806516647339,2.98182225227356,5.932698172728124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.02392578125,0.0,822.1558837890625,1895.4371337890625,0.0,1494.275146484375,0.737501323223114,1.0,0.0,3.0,1.0,0.0
12050160,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.9990000128746032,0.5361950993537903,0.4216476082801819,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654968261719,0.9140610098838806,0.3575262725353241,0.3390994369983673,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6656494140625,0.842046856880188,0.2793813943862915,0.1964978724718094,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.7935072779655457,0.2321013510227203,0.2213969677686691,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6658630371094,0.7575936317443848,0.2018143683671951,0.9155632853507996,285.6654968261719,284.95001220703125,294.1689147949219,287.7550964355469,294.1675720214844,297.2498474121094,285.6645202636719,1.0,0.4663518369197845,1.0,1.0,0.0,1.0,-2.5140035152435303,2.513998508453369,4.928498583467444e-06,1.8616963624954224,0.9525527954101562,0.9525527954101562,0.0,91.16751861572266,89.0,21658.705078125,-0.0,1297.8265380859375,1.0,283.1499938964844,284.8655090332031,290.7669677734375,292.21636962890625,293.1499938964844,293.1499938964844,283.1499938964844,22166.70703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860007047653198,1.0,0.0,0.0,3.0215494632720947,3.0215654373168945,6.091899535931589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.99951171875,0.0,854.2528076171875,1895.4371337890625,0.0,1502.0731201171875,0.7498382925987244,1.0,0.0,3.0,1.0,0.0
12050220,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.9990000128746032,0.536788821220398,0.4182448387145996,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.9193610548973083,0.3601020276546478,0.3414826691150665,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.844597339630127,0.2798247933387756,0.1967792063951492,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.7965390682220459,0.2328468412160873,0.2220636457204818,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.759521484375,0.2017877995967865,0.9152438640594482,285.6416320800781,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2497863769531,285.6409606933594,1.0,0.4657647609710693,1.0,1.0,0.0,1.0,-2.513528823852539,2.513523817062378,4.926569999952335e-06,1.8613070249557493,0.9615933895111084,0.9615933895111084,0.0,90.30440521240234,92.0,21867.908203125,-0.0,1293.5433349609375,1.0,283.1499938964844,284.82843017578125,290.7920837402344,292.25164794921875,293.1499938964844,293.1499938964844,283.1499938964844,23229.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880315542221069,1.0,0.0,0.0,3.117414712905884,3.117431640625,6.484589789579331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.466796875,0.0,935.8302612304688,1895.4371337890625,0.0,1517.61083984375,0.7729756832122803,1.0,0.0,3.0,1.0,0.0
12050280,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415710449219,0.9990000128746032,0.536788821220398,0.4182448387145996,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.9193610548973083,0.3601020276546478,0.3414826691150665,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.844597339630127,0.2798247933387756,0.1967792063951492,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.7965390682220459,0.2328468412160873,0.2220636457204818,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418762207031,0.759521484375,0.2017877995967865,0.9152438640594482,285.6416320800781,284.95001220703125,294.2307434082031,287.7816162109375,294.2293395996094,297.2497863769531,285.6409606933594,1.0,0.4657647609710693,1.0,1.0,0.0,1.0,-2.513528823852539,2.513523817062378,4.926569999952335e-06,1.8613070249557493,0.9615933895111084,0.9615933895111084,0.0,90.30440521240234,92.0,21867.908203125,-0.0,1293.5433349609375,1.0,283.1499938964844,284.82843017578125,290.7920837402344,292.25164794921875,293.1499938964844,293.1499938964844,283.1499938964844,23229.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880315542221069,1.0,0.0,0.0,3.117414712905884,3.117431640625,6.484589789579331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.466796875,0.0,935.8302612304688,1895.4371337890625,0.0,1517.61083984375,0.7729756832122803,1.0,0.0,3.0,1.0,0.0
12050340,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.9990000128746032,0.5363297462463379,0.4184381365776062,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.9217344522476196,0.3627007603645324,0.3439237177371979,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.844906747341156,0.2802834510803222,0.197096899151802,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7972895503044128,0.2336038798093795,0.222776785492897,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.7593823671340942,0.2017643749713897,0.9151563048362732,285.623046875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2490539550781,285.62261962890625,1.0,0.4665413200855255,1.0,1.0,0.0,1.0,-2.5178232192993164,2.5178184509277344,4.9433579079050105e-06,1.864467978477478,0.9704235196113586,0.9704235196113586,0.0,90.4826431274414,95.0,22109.310546875,-0.0,1299.635498046875,1.0,283.1499938964844,284.79620361328125,290.8211669921875,292.29376220703125,293.1499938964844,293.1499938964844,283.1499938964844,24321.326171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906111240386963,1.0,0.0,0.0,3.212944507598877,3.2129623889923096,6.888105303914926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.6318359375,0.0,1022.1963500976562,1895.4371337890625,0.0,1537.460205078125,0.7960345149040222,1.0,0.0,3.0,1.0,0.0
12050400,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6230163574219,0.9990000128746032,0.5363297462463379,0.4184381365776062,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.623046875,0.9217344522476196,0.3627007603645324,0.3439237177371979,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.62310791015625,0.844906747341156,0.2802834510803222,0.197096899151802,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7972895503044128,0.2336038798093795,0.222776785492897,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62322998046875,0.7593823671340942,0.2017643749713897,0.9151563048362732,285.623046875,284.95001220703125,294.293701171875,287.8081970214844,294.29229736328125,297.2490539550781,285.62261962890625,1.0,0.4665413200855255,1.0,1.0,0.0,1.0,-2.5178232192993164,2.5178184509277344,4.9433579079050105e-06,1.864467978477478,0.9704235196113586,0.9704235196113586,0.0,90.4826431274414,95.0,22109.310546875,-0.0,1299.635498046875,1.0,283.1499938964844,284.79620361328125,290.8211669921875,292.29376220703125,293.1499938964844,293.1499938964844,283.1499938964844,24321.326171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906111240386963,1.0,0.0,0.0,3.212944507598877,3.2129623889923096,6.888105303914926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.6318359375,0.0,1022.1963500976562,1895.4371337890625,0.0,1537.460205078125,0.7960345149040222,1.0,0.0,3.0,1.0,0.0
12050460,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.9990000128746032,0.5347064137458801,0.4213131964206695,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.9218579530715942,0.3653141260147095,0.3464064300060272,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.8435406684875488,0.2807551622390747,0.197443425655365,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.7963330149650574,0.2343685179948806,0.2235242128372192,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.757667064666748,0.2017165124416351,0.9151083827018738,285.6087341308594,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2477722167969,285.60845947265625,1.0,0.4683083891868591,1.0,1.0,0.0,1.0,-2.5255141258239746,2.525509119033813,4.973538580088643e-06,1.870151400566101,0.9790925979614258,0.9790925979614258,0.0,91.43314361572266,98.0,22373.625,-0.0,1313.3077392578125,1.0,283.1499938964844,284.7680053710937,290.851318359375,292.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,25430.39453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939586997032166,1.0,0.0,0.0,3.307493209838867,3.307512283325196,7.299468620658445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.2978515625,0.0,1112.791748046875,1895.4371337890625,0.0,1563.40625,0.8188575506210327,1.0,0.0,3.0,1.0,0.0
12050520,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60870361328125,0.9990000128746032,0.5347064137458801,0.4213131964206695,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087341308594,0.9218579530715942,0.3653141260147095,0.3464064300060272,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087646484375,0.8435406684875488,0.2807551622390747,0.197443425655365,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6087951660156,0.7963330149650574,0.2343685179948806,0.2235242128372192,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.757667064666748,0.2017165124416351,0.9151083827018738,285.6087341308594,284.95001220703125,294.3575134277344,287.8346862792969,294.3560791015625,297.2477722167969,285.60845947265625,1.0,0.4683083891868591,1.0,1.0,0.0,1.0,-2.5255141258239746,2.525509119033813,4.973538580088643e-06,1.870151400566101,0.9790925979614258,0.9790925979614258,0.0,91.43314361572266,98.0,22373.625,-0.0,1313.3077392578125,1.0,283.1499938964844,284.7680053710937,290.851318359375,292.3392028808594,293.1499938964844,293.1499938964844,283.1499938964844,25430.39453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939586997032166,1.0,0.0,0.0,3.307493209838867,3.307512283325196,7.299468620658445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.2978515625,0.0,1112.791748046875,1895.4371337890625,0.0,1563.40625,0.8188575506210327,1.0,0.0,3.0,1.0,0.0
12050580,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.9990000128746032,0.5319653749465942,0.4261587262153625,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.920353889465332,0.367934912443161,0.3489170968532562,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.840989351272583,0.2812369465827942,0.1978119611740112,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.794152021408081,0.2351370006799698,0.2242957502603531,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.7548190951347351,0.2016302645206451,0.9149953126907348,285.5978088378906,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24609375,285.5976867675781,1.0,0.4707876443862915,1.0,1.0,0.0,1.0,-2.535583734512329,2.535578727722168,5.01320118928561e-06,1.8775944709777832,0.9876400232315063,0.9876400232315063,0.0,92.95909118652344,101.0,22653.794921875,-0.0,1332.5400390625,1.0,283.1499938964844,284.7431640625,290.88067626953125,292.38531494140625,293.1499938964844,293.1499938964844,283.1499938964844,26549.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979382038116455,1.0,0.0,0.0,3.400690078735352,3.400710105895996,7.716625987086445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.64453125,0.0,1207.203369140625,1895.4371337890625,0.0,1594.52001953125,0.8413549065589905,1.0,0.0,3.0,1.0,0.0
12050640,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5977783203125,0.9990000128746032,0.5319653749465942,0.4261587262153625,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978088378906,0.920353889465332,0.367934912443161,0.3489170968532562,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.840989351272583,0.2812369465827942,0.1978119611740112,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.59783935546875,0.794152021408081,0.2351370006799698,0.2242957502603531,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5978698730469,0.7548190951347351,0.2016302645206451,0.9149953126907348,285.5978088378906,284.95001220703125,294.421875,287.8609619140625,294.42047119140625,297.24609375,285.5976867675781,1.0,0.4707876443862915,1.0,1.0,0.0,1.0,-2.535583734512329,2.535578727722168,5.01320118928561e-06,1.8775944709777832,0.9876400232315063,0.9876400232315063,0.0,92.95909118652344,101.0,22653.794921875,-0.0,1332.5400390625,1.0,283.1499938964844,284.7431640625,290.88067626953125,292.38531494140625,293.1499938964844,293.1499938964844,283.1499938964844,26549.29296875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979382038116455,1.0,0.0,0.0,3.400690078735352,3.400710105895996,7.716625987086445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.64453125,0.0,1207.203369140625,1895.4371337890625,0.0,1594.52001953125,0.8413549065589905,1.0,0.0,3.0,1.0,0.0
12050700,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.591552734375,0.9990000128746032,0.5302107334136963,0.4291423857212066,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5915832519531,0.919159173965454,0.3692463040351867,0.350180834531784,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.8393982648849487,0.2814806699752807,0.1980035305023193,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916748046875,0.7927286624908447,0.2355217337608337,0.2246888130903244,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5917358398437,0.7530892491340637,0.2015699297189712,0.9148958921432496,285.5915832519531,284.95001220703125,294.4541931152344,287.8739929199219,294.4527893066406,297.2452087402344,285.5912780761719,1.0,0.4722272455692291,1.0,1.0,0.0,1.0,-2.541268825531006,2.5412635803222656,5.035661615693243e-06,1.8817945718765257,0.9918546676635742,0.9918546676635742,0.0,93.8903350830078,101.0,22806.537109375,-0.0,1343.76220703125,1.0,283.1499938964844,284.7290954589844,290.89501953125,292.408935546875,293.1499938964844,293.1499938964844,283.1499938964844,27237.025390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001107931137085,1.0,0.0,0.0,3.454702377319336,3.4547231197357178,7.96369477029657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.14306640625,0.0,1264.4935302734375,1895.4371337890625,0.0,1611.6273193359375,0.8516218066215515,1.0,0.0,3.0,1.0,0.0
12050760,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.9990000128746032,0.5282227993011475,0.4324308633804321,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.917734682559967,0.3705580532550812,0.3514458537101745,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5895690917969,0.8376449942588806,0.2817261815071106,0.1981971710920334,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.7911311388015747,0.2359065264463424,0.2250837832689285,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.589599609375,0.7512009143829346,0.2014970034360885,0.91475111246109,285.5895690917969,284.95001220703125,294.4865417480469,287.8868713378906,294.4851379394531,297.24432373046875,285.5895690917969,1.0,0.4737710058689117,1.0,1.0,0.0,1.0,-2.547271966934204,2.547266960144043,5.059430804976728e-06,1.886227369308472,0.996097207069397,0.996097207069397,0.0,94.91512298583984,89.0,22944.3359375,-0.0,1355.8426513671875,1.0,283.1499938964844,284.7210998535156,290.9085998535156,292.43084716796875,293.1499938964844,293.1499938964844,283.1499938964844,27673.400390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023192644119263,1.0,0.0,0.0,3.492348909378052,3.4923698902130127,8.138203497765062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.23291015625,0.0,1305.1351318359375,1895.4371337890625,0.0,1629.10400390625,0.8634815812110901,1.0,0.0,3.0,1.0,0.0
12050820,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756530761719,0.9990000128746032,0.5251328349113464,0.4264782965183258,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.9250951409339904,0.3731408417224884,0.3538284301757812,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758056640625,0.8416855335235596,0.2821842133998871,0.1984795331954956,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7956834435462952,0.2366403192281723,0.2257271856069564,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.7542709112167358,0.2012954950332641,0.9136323928833008,285.5757141113281,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24322509765625,285.5750732421875,1.0,0.4715297520160675,1.0,1.0,0.0,1.0,-2.5427730083465576,2.5427680015563965,5.0419089347997215e-06,1.883062481880188,1.0,1.0,0.0,93.2676010131836,77.0,23116.658203125,-0.0,1342.9617919921875,1.0,283.1499938964844,284.69451904296875,290.93341064453125,292.4700927734375,293.1499938964844,293.1499938964844,283.1499938964844,28893.0390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066668272018433,1.0,0.0,0.0,3.580277919769287,3.5802998542785645,8.553163297619903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.69482421875,0.0,1404.8140869140625,1895.4371337890625,0.0,1663.758544921875,0.8847768306732178,1.0,0.0,3.0,1.0,0.0
12050880,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5756530761719,0.9990000128746032,0.5251328349113464,0.4264782965183258,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5757141113281,0.9250951409339904,0.3731408417224884,0.3538284301757812,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5758056640625,0.8416855335235596,0.2821842133998871,0.1984795331954956,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.57586669921875,0.7956834435462952,0.2366403192281723,0.2257271856069564,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.575927734375,0.7542709112167358,0.2012954950332641,0.9136323928833008,285.5757141113281,284.95001220703125,294.5512084960937,287.9122619628906,294.5497741699219,297.24322509765625,285.5750732421875,1.0,0.4715297520160675,1.0,1.0,0.0,1.0,-2.5427730083465576,2.5427680015563965,5.0419089347997215e-06,1.883062481880188,1.0,1.0,0.0,93.2676010131836,77.0,23116.658203125,-0.0,1342.9617919921875,1.0,283.1499938964844,284.69451904296875,290.93341064453125,292.4700927734375,293.1499938964844,293.1499938964844,283.1499938964844,28893.0390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066668272018433,1.0,0.0,0.0,3.580277919769287,3.5802998542785645,8.553163297619903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.69482421875,0.0,1404.8140869140625,1895.4371337890625,0.0,1663.758544921875,0.8847768306732178,1.0,0.0,3.0,1.0,0.0
12050940,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559387207031,0.9990000128746032,0.5252554416656494,0.4103977382183075,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.941272795200348,0.3756950795650482,0.3560790121555328,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8523619771003723,0.2826233208179474,0.1986717134714126,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8068590760231018,0.2373571991920471,0.2262488007545471,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.7634141445159912,0.2011373490095138,0.9120877385139464,285.5559997558594,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2439270019531,285.5551147460937,1.0,0.4657108783721924,1.0,1.0,0.0,1.0,-2.5251688957214355,2.525164127349853,4.972391707269708e-06,1.870007991790772,1.0,1.0,0.0,88.73640441894531,80.0,23175.767578125,-0.0,1301.2564697265625,1.0,283.1499938964844,284.6651306152344,290.9517517089844,292.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,30183.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097205519676208,1.0,0.0,0.0,3.6593852043151855,3.6594083309173584,8.935307960200589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.5615234375,0.0,1500.00244140625,1895.4371337890625,0.0,1688.2939453125,0.904134213924408,1.0,0.0,3.0,1.0,0.0
12051000,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559387207031,0.9990000128746032,0.5252554416656494,0.4103977382183075,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.941272795200348,0.3756950795650482,0.3560790121555328,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.8523619771003723,0.2826233208179474,0.1986717134714126,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.8068590760231018,0.2373571991920471,0.2262488007545471,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.7634141445159912,0.2011373490095138,0.9120877385139464,285.5559997558594,284.95001220703125,294.6155700683594,287.9369506835937,294.6141357421875,297.2439270019531,285.5551147460937,1.0,0.4657108783721924,1.0,1.0,0.0,1.0,-2.5251688957214355,2.525164127349853,4.972391707269708e-06,1.870007991790772,1.0,1.0,0.0,88.73640441894531,80.0,23175.767578125,-0.0,1301.2564697265625,1.0,283.1499938964844,284.6651306152344,290.9517517089844,292.49542236328125,293.1499938964844,293.1499938964844,283.1499938964844,30183.41015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097205519676208,1.0,0.0,0.0,3.6593852043151855,3.6594083309173584,8.935307960200589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.5615234375,0.0,1500.00244140625,1895.4371337890625,0.0,1688.2939453125,0.904134213924408,1.0,0.0,3.0,1.0,0.0
12051060,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.9990000128746032,0.5274562239646912,0.4003386497497558,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.9523515701293944,0.3782905638217926,0.3584101498126983,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8596540093421936,0.2831004559993744,0.1989240944385528,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8141751885414124,0.2381158918142318,0.2268557399511337,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.7695760726928711,0.2011291235685348,0.9114224910736084,285.5409240722656,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2460021972656,285.5406494140625,1.0,0.4628659784793854,1.0,1.0,0.0,1.0,-2.516101598739624,2.516096830368042,4.9362442950950935e-06,1.86299741268158,1.0,1.0,0.0,86.02962493896484,98.0,23282.576171875,-0.0,1278.3985595703125,1.0,283.1499938964844,284.6414489746094,290.96856689453125,292.5166931152344,293.1499938964844,293.1499938964844,283.1499938964844,31410.4453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112125754356384,1.0,0.0,0.0,3.7330260276794434,3.7330501079559326,9.298552186010056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.7958984375,0.0,1592.394775390625,1895.4371337890625,0.0,1700.33935546875,0.9221799373626708,1.0,0.0,3.0,1.0,0.0
12051120,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.9990000128746032,0.5274562239646912,0.4003386497497558,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409240722656,0.9523515701293944,0.3782905638217926,0.3584101498126983,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8596540093421936,0.2831004559993744,0.1989240944385528,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409851074219,0.8141751885414124,0.2381158918142318,0.2268557399511337,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.541015625,0.7695760726928711,0.2011291235685348,0.9114224910736084,285.5409240722656,284.95001220703125,294.6793212890625,287.9608154296875,294.67791748046875,297.2460021972656,285.5406494140625,1.0,0.4628659784793854,1.0,1.0,0.0,1.0,-2.516101598739624,2.516096830368042,4.9362442950950935e-06,1.86299741268158,1.0,1.0,0.0,86.02962493896484,98.0,23282.576171875,-0.0,1278.3985595703125,1.0,283.1499938964844,284.6414489746094,290.96856689453125,292.5166931152344,293.1499938964844,293.1499938964844,283.1499938964844,31410.4453125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112125754356384,1.0,0.0,0.0,3.7330260276794434,3.7330501079559326,9.298552186010056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.7958984375,0.0,1592.394775390625,1895.4371337890625,0.0,1700.33935546875,0.9221799373626708,1.0,0.0,3.0,1.0,0.0
12051180,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.9990000128746032,0.5275618433952332,0.4094536304473877,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.9469846487045288,0.3809824287891388,0.361000120639801,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8539559841156006,0.2836587727069855,0.1993592977523803,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8092197179794312,0.2389526069164276,0.2277097851037979,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.7640230059623718,0.2012264132499694,0.9121787548065186,285.5414733886719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24676513671875,285.5422668457031,1.0,0.4676186442375183,1.0,1.0,0.0,1.0,-2.532592535018921,2.53258752822876,5.00035093864426e-06,1.87482488155365,1.0,1.0,0.0,88.70663452148438,116.0,23576.658203125,-0.0,1310.4215087890625,1.0,283.1499938964844,284.631591796875,290.9920349121094,292.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,32595.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127153277397156,1.0,0.0,0.0,3.802785873413086,3.802810668945313,9.649327239458216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.90234375,0.0,1683.345947265625,1895.4371337890625,0.0,1712.5084228515625,0.9392907023429872,1.0,0.0,3.0,1.0,0.0
12051240,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.9990000128746032,0.5275618433952332,0.4094536304473877,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414733886719,0.9469846487045288,0.3809824287891388,0.361000120639801,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5413818359375,0.8539559841156006,0.2836587727069855,0.1993592977523803,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412902832031,0.8092197179794312,0.2389526069164276,0.2277097851037979,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5412292480469,0.7640230059623718,0.2012264132499694,0.9121787548065186,285.5414733886719,284.95001220703125,294.74224853515625,287.9837341308594,294.7408752441406,297.24676513671875,285.5422668457031,1.0,0.4676186442375183,1.0,1.0,0.0,1.0,-2.532592535018921,2.53258752822876,5.00035093864426e-06,1.87482488155365,1.0,1.0,0.0,88.70663452148438,116.0,23576.658203125,-0.0,1310.4215087890625,1.0,283.1499938964844,284.631591796875,290.9920349121094,292.551513671875,293.1499938964844,293.1499938964844,283.1499938964844,32595.359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127153277397156,1.0,0.0,0.0,3.802785873413086,3.802810668945313,9.649327239458216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4466.90234375,0.0,1683.345947265625,1895.4371337890625,0.0,1712.5084228515625,0.9392907023429872,1.0,0.0,3.0,1.0,0.0
12051300,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459899902344,0.9990000128746032,0.5256725549697876,0.4198219776153564,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9394237995147704,0.3823601603507995,0.3623865842819214,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458068847656,0.8474788069725037,0.2839641869068146,0.1996403485536575,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5457458496094,0.8030044436454773,0.2393927872180938,0.2282191962003708,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.545654296875,0.7579389810562134,0.201267272233963,0.9128701686859132,285.5459289550781,284.95001220703125,294.7732849121094,287.9947814941406,294.7719116210937,297.2459411621094,285.5468139648437,1.0,0.4720880389213562,1.0,1.0,0.0,1.0,-2.5484871864318848,2.548482179641724,5.06303831571131e-06,1.886485695838928,1.0,1.0,0.0,91.7408218383789,116.0,23791.326171875,-0.0,1343.61669921875,1.0,283.1499938964844,284.6288757324219,291.0074157714844,292.57720947265625,293.1499938964844,293.1499938964844,283.1499938964844,33312.75390625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714178740978241,1.0,0.0,0.0,3.844405889511109,3.844431400299072,9.861698799795704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.73681640625,0.0,1739.22412109375,1895.4371337890625,0.0,1724.3951416015625,0.9466931819915771,1.0,0.0,3.0,1.0,0.0
12051360,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.55615234375,0.9990000128746032,0.5223841071128845,0.4331308901309967,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560302734375,0.929563045501709,0.3837518692016601,0.3638184666633606,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5558776855469,0.8395434617996216,0.2842822968959808,0.1999536603689193,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.7951124906539917,0.2398416548967361,0.2287694364786148,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556030273437,0.7505104541778564,0.201276883482933,0.9136115312576294,285.5560302734375,284.95001220703125,294.8039855957031,288.0055236816406,294.8026733398437,297.2445983886719,285.557373046875,1.0,0.4776697158813476,1.0,1.0,0.0,1.0,-2.5681188106536865,2.5681138038635254,5.141104338690639e-06,1.9009323120117188,1.0,1.0,0.0,95.7118148803711,119.0,24021.115234375,-0.0,1386.127197265625,1.0,283.1499938964844,284.6329345703125,291.0237121582031,292.6054077148437,293.1499938964844,293.1499938964844,283.04998779296875,33752.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162730693817139,1.0,0.0,0.0,3.869696855545044,3.869722604751587,9.991879323933972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.85986328125,0.0,1773.775634765625,1895.4371337890625,0.0,1741.466796875,0.9547138214111328,1.0,0.0,3.0,1.0,0.0
12051420,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.9990000128746032,0.5128880739212036,0.453876256942749,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.915432870388031,0.386233240365982,0.366462379693985,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.827995240688324,0.2846551537513733,0.2004341930150985,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.7835485339164734,0.2405255138874054,0.2296989113092422,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.739518404006958,0.2009440958499908,0.9136932492256165,285.4971008300781,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.23931884765625,285.4974670410156,1.0,0.4858574271202087,1.0,1.0,0.0,1.0,-2.5980265140533447,2.5980212688446045,5.261629667074885e-06,1.9231570959091189,1.0,1.0,0.0,102.10856628417967,122.0,24628.9609375,-0.0,1453.583740234375,1.0,283.05206298828125,284.552490234375,291.07586669921875,292.70867919921875,293.1499938964844,293.1499938964844,282.75,34714.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279505729675293,1.0,0.0,0.0,3.924472570419312,3.924499034881592,1.0276751254423289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.4208984375,0.0,1850.170654296875,1895.4371337890625,0.0,1837.92529296875,0.966076672077179,1.0,0.0,3.0,1.0,0.0
