time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12051480,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.9990000128746032,0.5128880739212036,0.453876256942749,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.915432870388031,0.386233240365982,0.366462379693985,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.827995240688324,0.2846551537513733,0.2004341930150985,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.7835485339164734,0.2405255138874054,0.2296989113092422,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970703125,0.739518404006958,0.2009440958499908,0.9136932492256165,285.4971008300781,284.95001220703125,294.8642883300781,288.0260925292969,294.8630065917969,297.23931884765625,285.4974670410156,1.0,0.4858574271202087,1.0,1.0,0.0,1.0,-2.5980265140533447,2.5980212688446045,5.261629667074885e-06,1.9231570959091189,1.0,1.0,0.0,102.10856628417967,122.0,24628.9609375,-0.0,1453.583740234375,1.0,283.05206298828125,284.552490234375,291.07586669921875,292.70867919921875,293.1499938964844,293.1499938964844,282.75,34714.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279505729675293,1.0,0.0,0.0,3.924472570419312,3.924499034881592,1.0276751254423289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.4208984375,0.0,1850.170654296875,1895.4371337890625,0.0,1837.92529296875,0.966076672077179,1.0,0.0,3.0,1.0,0.0
12051540,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.9824774265289308,0.5026073455810547,0.4547103345394134,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.8948227763175964,0.3877488672733307,0.3685346841812134,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.810158371925354,0.2841758728027344,0.2005567550659179,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.765972912311554,0.2405145913362503,0.2302626818418502,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.7232108116149902,0.1997844576835632,0.911331057548523,285.2750549316406,284.95001220703125,294.9228515625,288.0452575683594,294.921630859375,297.2273864746094,285.2723388671875,1.0,0.4914977252483368,1.0,1.0,0.0,1.0,-2.5953116416931152,2.595306396484375,5.249861715128645e-06,1.9207420349121087,1.0,1.0,0.0,111.11337280273438,125.0,25379.966796875,-0.0,1492.2095947265625,1.0,282.75604248046875,284.2952880859375,291.1372985839844,292.8559265136719,293.1499938964844,293.1499938964844,282.45001220703125,35232.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512475848197937,1.0,0.0,0.0,3.9536170959472656,3.953644037246704,1.0429955636936938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.43408203125,0.0,1891.6978759765625,1895.4371337890625,0.0,2036.254150390625,0.9730106592178344,1.0,0.0,3.0,1.0,0.0
12051600,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.9824774265289308,0.5026073455810547,0.4547103345394134,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2750549316406,0.8948227763175964,0.3877488672733307,0.3685346841812134,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2753295898437,0.810158371925354,0.2841758728027344,0.2005567550659179,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755126953125,0.765972912311554,0.2405145913362503,0.2302626818418502,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758178710937,0.7232108116149902,0.1997844576835632,0.911331057548523,285.2750549316406,284.95001220703125,294.9228515625,288.0452575683594,294.921630859375,297.2273864746094,285.2723388671875,1.0,0.4914977252483368,1.0,1.0,0.0,1.0,-2.5953116416931152,2.595306396484375,5.249861715128645e-06,1.9207420349121087,1.0,1.0,0.0,111.11337280273438,125.0,25379.966796875,-0.0,1492.2095947265625,1.0,282.75604248046875,284.2952880859375,291.1372985839844,292.8559265136719,293.1499938964844,293.1499938964844,282.45001220703125,35232.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512475848197937,1.0,0.0,0.0,3.9536170959472656,3.953644037246704,1.0429955636936938e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.43408203125,0.0,1891.6978759765625,1895.4371337890625,0.0,2036.254150390625,0.9730106592178344,1.0,0.0,3.0,1.0,0.0
12051660,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9627121090888976,0.4954043328762054,0.4480459988117218,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8807530403137207,0.3884881436824798,0.3696511089801788,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7959861755371094,0.2830066382884979,0.2000423520803451,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7534659504890442,0.2399073988199234,0.2300823330879211,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7102639675140381,0.1980677843093872,0.9054057598114014,285.04656982421875,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2113952636719,285.044921875,1.0,0.4949511885643005,1.0,1.0,0.0,1.0,-2.584923267364502,2.584918260574341,5.20886078447802e-06,1.9135299921035769,1.0,1.0,0.0,118.08064270019533,128.0,26151.9453125,-0.0,1506.54541015625,1.0,282.4559936523437,284.03277587890625,291.14031982421875,292.914794921875,293.1499938964844,293.1499938964844,282.1499938964844,35542.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707473635673523,1.0,0.0,0.0,3.970988512039185,3.971015691757202,1.052181232807925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.28759765625,0.0,1916.742919921875,1895.4371337890625,0.0,2207.4775390625,0.9771429300308228,1.0,0.0,3.0,1.0,0.0
12051720,296.8446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9627121090888976,0.4954043328762054,0.4480459988117218,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8807530403137207,0.3884881436824798,0.3696511089801788,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.7959861755371094,0.2830066382884979,0.2000423520803451,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7534659504890442,0.2399073988199234,0.2300823330879211,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.7102639675140381,0.1980677843093872,0.9054057598114014,285.04656982421875,284.95001220703125,294.9794006347656,288.0628967285156,294.97821044921875,297.2113952636719,285.044921875,1.0,0.4949511885643005,1.0,1.0,0.0,1.0,-2.584923267364502,2.584918260574341,5.20886078447802e-06,1.9135299921035769,1.0,1.0,0.0,118.08064270019533,128.0,26151.9453125,-0.0,1506.54541015625,1.0,282.4559936523437,284.03277587890625,291.14031982421875,292.914794921875,293.1499938964844,293.1499938964844,282.1499938964844,35542.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707473635673523,1.0,0.0,0.0,3.970988512039185,3.971015691757202,1.052181232807925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.28759765625,0.0,1916.742919921875,1895.4371337890625,0.0,2207.4775390625,0.9771429300308228,1.0,0.0,3.0,1.0,0.0
12051780,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.944851279258728,0.4890595078468323,0.44252410531044,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8696297407150269,0.3889050483703613,0.3703553974628448,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7842204570770264,0.2815547883510589,0.1992560923099517,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.7434859871864319,0.2390180081129074,0.2295481860637664,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.6985054016113281,0.1961646527051925,0.898222804069519,284.8359375,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.1948547363281,284.8342590332031,1.0,0.4968896508216858,1.0,1.0,0.0,1.0,-2.568920135498047,2.568914890289306,5.144266197021352e-06,1.90150249004364,0.9974887371063232,0.9974887371063232,0.0,123.93514251708984,131.0,26977.638671875,-0.0,1510.7115478515625,1.0,282.1558837890625,283.7788391113281,291.1361083984375,292.9599609375,293.1499938964844,293.1499938964844,281.8500061035156,35796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855820655822754,1.0,0.0,0.0,3.9793334007263184,3.979360818862915,1.056608084581967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.86328125,0.0,1929.7069091796875,1895.4371337890625,0.0,2340.400390625,0.979183316230774,1.0,0.0,3.0,1.0,0.0
12051840,296.8201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.944851279258728,0.4890595078468323,0.44252410531044,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.8696297407150269,0.3889050483703613,0.3703553974628448,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83624267578125,0.7842204570770264,0.2815547883510589,0.1992560923099517,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.7434859871864319,0.2390180081129074,0.2295481860637664,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.6985054016113281,0.1961646527051925,0.898222804069519,284.8359375,284.95001220703125,295.0336608886719,288.0788879394531,295.0325012207031,297.1948547363281,284.8342590332031,1.0,0.4968896508216858,1.0,1.0,0.0,1.0,-2.568920135498047,2.568914890289306,5.144266197021352e-06,1.90150249004364,0.9974887371063232,0.9974887371063232,0.0,123.93514251708984,131.0,26977.638671875,-0.0,1510.7115478515625,1.0,282.1558837890625,283.7788391113281,291.1361083984375,292.9599609375,293.1499938964844,293.1499938964844,281.8500061035156,35796.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855820655822754,1.0,0.0,0.0,3.9793334007263184,3.979360818862915,1.056608084581967e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.86328125,0.0,1929.7069091796875,1895.4371337890625,0.0,2340.400390625,0.979183316230774,1.0,0.0,3.0,1.0,0.0
12051900,296.80987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67724609375,0.9370068311691284,0.4859606027603149,0.4399144053459167,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.67828369140625,0.865237832069397,0.3890514969825744,0.3706514835357666,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.7793880105018616,0.2807798087596893,0.1988265812397003,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.7394525408744812,0.2385204136371612,0.2292207032442093,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.6935227513313293,0.1951896101236343,0.8944668173789978,284.6784362792969,284.95001220703125,295.059814453125,288.0862121582031,295.0586853027344,297.1869201660156,284.6678161621094,1.0,0.4975270330905914,1.0,1.0,0.0,1.0,-2.560718774795532,2.560713768005371,5.1113252084178384e-06,1.8953393697738647,0.9941582679748536,0.9941582679748536,0.0,126.3917236328125,131.0,27763.626953125,-0.0,1510.4373779296875,1.0,281.8931579589844,283.5769958496094,291.1678161621094,293.08551025390625,293.1499938964844,293.1499938964844,281.8500061035156,35935.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949444055557251,1.0,0.0,0.0,3.979994297027588,3.980021715164185,1.0569591495368511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.92333984375,0.0,1931.70556640625,1895.4371337890625,0.0,2425.2958984375,0.9793921709060668,1.0,0.0,3.0,1.0,0.0
12051960,296.79986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62725830078125,0.929329752922058,0.4828217029571533,0.4371618926525116,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274108886719,0.8610941171646118,0.3891270458698272,0.3708192408084869,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.774770200252533,0.2799449563026428,0.1983173936605453,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.7356178760528564,0.237968772649765,0.2288043797016143,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.6887257099151611,0.1941752433776855,0.8904045224189758,284.62744140625,284.95001220703125,295.0852966308594,288.0931091308594,295.0841979980469,297.1786499023437,284.62579345703125,1.0,0.4979749321937561,1.0,1.0,0.0,1.0,-2.551621437072754,2.5516164302825928,5.074934051663149e-06,1.8885146379470823,0.9914464354515076,0.9914464354515076,0.0,128.72801208496094,134.0,27809.560546875,-0.0,1508.4315185546875,1.0,281.8559265136719,283.5292053222656,291.13873291015625,293.01025390625,293.1499938964844,293.1499938964844,281.54998779296875,36051.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980132102966309,1.0,0.0,0.0,3.9781668186187744,3.978194236755371,1.0559887186900596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.17822265625,0.0,1930.2557373046875,1895.4371337890625,0.0,2453.274169921875,0.9790709018707277,1.0,0.0,3.0,1.0,0.0
12052020,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42401123046875,0.9157263040542604,0.4765829741954803,0.431785523891449,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.8541035652160645,0.3892147541046142,0.3711201548576355,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.7667539715766907,0.2782363593578338,0.1972828954458236,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4246826171875,0.7289519906044006,0.2368208914995193,0.2279301881790161,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.6802137494087219,0.192136526107788,0.8822102546691895,284.4241943359375,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.16326904296875,284.4225158691406,1.0,0.4985215663909912,1.0,1.0,0.0,1.0,-2.533386468887329,2.533381462097168,5.002393208997091e-06,1.874833583831787,0.9827473163604736,0.9827473163604736,0.0,132.85609436035156,137.0,28708.564453125,-0.0,1502.015869140625,1.0,281.5559387207031,283.2875061035156,291.1492004394531,293.07330322265625,293.1499938964844,293.1499938964844,281.25,36293.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100786209106445,1.0,0.0,0.0,3.968082904815674,3.968110322952272,1.050642026712012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.23291015625,0.0,1919.071044921875,1895.4371337890625,0.0,2563.917236328125,0.976935863494873,1.0,0.0,3.0,1.0,0.0
12052080,296.7820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42401123046875,0.9157263040542604,0.4765829741954803,0.431785523891449,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4241638183594,0.8541035652160645,0.3892147541046142,0.3711201548576355,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244689941406,0.7667539715766907,0.2782363593578338,0.1972828954458236,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4246826171875,0.7289519906044006,0.2368208914995193,0.2279301881790161,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4250183105469,0.6802137494087219,0.192136526107788,0.8822102546691895,284.4241943359375,284.95001220703125,295.1340637207031,288.1053771972656,295.1330261230469,297.16326904296875,284.4225158691406,1.0,0.4985215663909912,1.0,1.0,0.0,1.0,-2.533386468887329,2.533381462097168,5.002393208997091e-06,1.874833583831787,0.9827473163604736,0.9827473163604736,0.0,132.85609436035156,137.0,28708.564453125,-0.0,1502.015869140625,1.0,281.5559387207031,283.2875061035156,291.1492004394531,293.07330322265625,293.1499938964844,293.1499938964844,281.25,36293.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100786209106445,1.0,0.0,0.0,3.968082904815674,3.968110322952272,1.050642026712012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.23291015625,0.0,1919.071044921875,1895.4371337890625,0.0,2563.917236328125,0.976935863494873,1.0,0.0,3.0,1.0,0.0
12052140,296.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208557128906,0.9039852023124696,0.4702971279621124,0.4263597428798675,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2209777832031,0.8480531573295593,0.3891700506210327,0.3712828159332275,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213134765625,0.7596483826637268,0.2764367461204529,0.1961733102798462,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22149658203125,0.7229479551315308,0.2355881929397583,0.2269593328237533,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22186279296875,0.6725317239761353,0.1900531649589538,0.8737441897392273,284.2210388183594,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.148681640625,284.2193908691406,1.0,0.4987248480319977,1.0,1.0,0.0,1.0,-2.5143935680389404,2.5143887996673584,4.927433110424317e-06,1.8605961799621584,0.9713417887687684,0.9713417887687684,0.0,136.5771942138672,125.0,29563.27734375,-0.0,1492.888916015625,1.0,281.2560119628906,283.0476379394531,291.15966796875,293.1364440917969,293.1499938964844,293.1499938964844,280.95001220703125,36543.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822258472442627,1.0,0.0,0.0,3.948834896087648,3.948861837387085,1.0404738759461909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.19873046875,0.0,1896.146240234375,1895.4371337890625,0.0,2676.5048828125,0.9727379679679872,1.0,0.0,3.0,1.0,0.0
12052200,296.7660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2208557128906,0.9039852023124696,0.4702971279621124,0.4263597428798675,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2209777832031,0.8480531573295593,0.3891700506210327,0.3712828159332275,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2213134765625,0.7596483826637268,0.2764367461204529,0.1961733102798462,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22149658203125,0.7229479551315308,0.2355881929397583,0.2269593328237533,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.22186279296875,0.6725317239761353,0.1900531649589538,0.8737441897392273,284.2210388183594,284.95001220703125,295.1796569824219,288.1156311035156,295.1786804199219,297.148681640625,284.2193908691406,1.0,0.4987248480319977,1.0,1.0,0.0,1.0,-2.5143935680389404,2.5143887996673584,4.927433110424317e-06,1.8605961799621584,0.9713417887687684,0.9713417887687684,0.0,136.5771942138672,125.0,29563.27734375,-0.0,1492.888916015625,1.0,281.2560119628906,283.0476379394531,291.15966796875,293.1364440917969,293.1499938964844,293.1499938964844,280.95001220703125,36543.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822258472442627,1.0,0.0,0.0,3.948834896087648,3.948861837387085,1.0404738759461909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.19873046875,0.0,1896.146240234375,1895.4371337890625,0.0,2676.5048828125,0.9727379679679872,1.0,0.0,3.0,1.0,0.0
12052260,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170593261719,0.9024798274040222,0.4639858305454254,0.4206762909889221,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171813964844,0.8502600193023682,0.389007419347763,0.3710915744304657,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175170898437,0.7600905895233154,0.274575263261795,0.1948379874229431,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.7236154079437256,0.2342919260263443,0.22568379342556,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180969238281,0.6719128489494324,0.1879433989524841,0.8639997243881226,284.0172424316406,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.13494873046875,284.0155334472656,1.0,0.4939980208873749,1.0,1.0,0.0,1.0,-2.4924957752227783,2.4924910068511963,4.8418310143460985e-06,1.844232439994812,0.9572198390960692,0.9572198390960692,0.0,134.2325439453125,113.0,30350.771484375,-0.0,1454.269775390625,1.0,280.9561462402344,282.80914306640625,291.16619873046875,293.1929626464844,293.1499938964844,293.1499938964844,280.6499938964844,36817.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834103524684906,1.0,0.0,0.0,3.919580221176148,3.919606924057007,1.0251144431094872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.35205078125,0.0,1860.8477783203125,1895.4371337890625,0.0,2786.677734375,0.9663028120994568,1.0,0.0,3.0,1.0,0.0
12052320,296.7517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0170593261719,0.9024798274040222,0.4639858305454254,0.4206762909889221,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0171813964844,0.8502600193023682,0.389007419347763,0.3710915744304657,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0175170898437,0.7600905895233154,0.274575263261795,0.1948379874229431,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0177307128906,0.7236154079437256,0.2342919260263443,0.22568379342556,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0180969238281,0.6719128489494324,0.1879433989524841,0.8639997243881226,284.0172424316406,284.95001220703125,295.2217712402344,288.12371826171875,295.22088623046875,297.13494873046875,284.0155334472656,1.0,0.4939980208873749,1.0,1.0,0.0,1.0,-2.4924957752227783,2.4924910068511963,4.8418310143460985e-06,1.844232439994812,0.9572198390960692,0.9572198390960692,0.0,134.2325439453125,113.0,30350.771484375,-0.0,1454.269775390625,1.0,280.9561462402344,282.80914306640625,291.16619873046875,293.1929626464844,293.1499938964844,293.1499938964844,280.6499938964844,36817.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834103524684906,1.0,0.0,0.0,3.919580221176148,3.919606924057007,1.0251144431094872e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.35205078125,0.0,1860.8477783203125,1895.4371337890625,0.0,2786.677734375,0.9663028120994568,1.0,0.0,3.0,1.0,0.0
12052380,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131408691406,0.907430112361908,0.4576929211616516,0.4148589074611664,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.8581188917160034,0.3887630701065063,0.3706660866737366,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.7656226754188538,0.2726989984512329,0.1933748573064804,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8138122558594,0.7287745475769043,0.2329738736152649,0.2242289185523986,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.6760267019271851,0.1858510971069336,0.8535766005516052,283.8133239746094,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1224060058594,283.81158447265625,1.0,0.4865747988224029,1.0,1.0,0.0,1.0,-2.4689695835113525,2.4689648151397705,4.75070919492282e-06,1.8266392946243288,0.9403825998306274,0.9403825998306274,0.0,128.0027313232422,101.0,31122.4140625,-0.0,1397.8223876953125,1.0,280.6563720703125,282.5762939453125,291.1692810058594,293.2441711425781,293.1499938964844,293.1499938964844,280.3500061035156,37130.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452940583229065,1.0,0.0,0.0,3.8788769245147705,3.87890362739563,1.0039343578682749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.8818359375,0.0,1812.010498046875,1895.4371337890625,0.0,2891.215087890625,0.9573249816894532,1.0,0.0,3.0,1.0,0.0
12052440,296.7394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8131408691406,0.907430112361908,0.4576929211616516,0.4148589074611664,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8132629394531,0.8581188917160034,0.3887630701065063,0.3706660866737366,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8136291503906,0.7656226754188538,0.2726989984512329,0.1933748573064804,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8138122558594,0.7287745475769043,0.2329738736152649,0.2242289185523986,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.814208984375,0.6760267019271851,0.1858510971069336,0.8535766005516052,283.8133239746094,284.95001220703125,295.2601623535156,288.1295166015625,295.25933837890625,297.1224060058594,283.81158447265625,1.0,0.4865747988224029,1.0,1.0,0.0,1.0,-2.4689695835113525,2.4689648151397705,4.75070919492282e-06,1.8266392946243288,0.9403825998306274,0.9403825998306274,0.0,128.0027313232422,101.0,31122.4140625,-0.0,1397.8223876953125,1.0,280.6563720703125,282.5762939453125,291.1692810058594,293.2441711425781,293.1499938964844,293.1499938964844,280.3500061035156,37130.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452940583229065,1.0,0.0,0.0,3.8788769245147705,3.87890362739563,1.0039343578682749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.8818359375,0.0,1812.010498046875,1895.4371337890625,0.0,2891.215087890625,0.9573249816894532,1.0,0.0,3.0,1.0,0.0
12052500,296.73419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.66229248046875,0.9120356440544128,0.4545813500881195,0.4119889140129089,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6630859375,0.8638125658035278,0.3886312842369079,0.3704293072223663,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6654357910156,0.7699537873268127,0.2717747092247009,0.1926381438970565,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.66680908203125,0.7326799035072327,0.232322558760643,0.2234834134578704,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6693420410156,0.6795108914375305,0.1848272830247879,0.8483251929283142,283.6634521484375,284.95001220703125,295.2778625488281,288.1315002441406,295.277099609375,297.1167907714844,283.6520080566406,1.0,0.4821893870830536,1.0,1.0,0.0,1.0,-2.457148313522339,2.457143545150757,4.7052576519490685e-06,1.8177961111068728,0.9303675889968872,0.9303675889968872,0.0,123.96258544921876,101.0,31940.03515625,-0.0,1366.016845703125,1.0,280.395751953125,282.3936767578125,291.1991577148437,293.37078857421875,293.1499938964844,293.1499938964844,280.3500061035156,37316.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534315824508667,1.0,0.0,0.0,3.853816270828247,3.8538427352905273,9.910038443194935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5215.06396484375,0.0,1782.3685302734375,1895.4371337890625,0.0,2967.421875,0.9517706036567688,1.0,0.0,3.0,1.0,0.0
12052560,296.7289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6103210449219,0.9176483154296876,0.4514276683330536,0.4089828729629516,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6104431152344,0.8703420162200928,0.3884454667568207,0.370085060596466,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6107482910156,0.7749955654144287,0.2708166539669037,0.1918434351682663,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6109619140625,0.7371907234191895,0.2316429764032364,0.2226751744747162,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.611328125,0.6836357712745667,0.1837868243455886,0.842865526676178,283.6104736328125,284.95001220703125,295.2945251464844,288.13287353515625,295.2937927246094,297.11090087890625,283.60888671875,1.0,0.4774508476257324,1.0,1.0,0.0,1.0,-2.4446396827697754,2.4446349143981934,4.6574259613407776e-06,1.8084464073181152,0.9208546876907348,0.9208546876907348,0.0,119.58536529541016,89.0,31873.59765625,-0.0,1332.2431640625,1.0,280.3565979003906,282.3503723144531,291.1708068847656,293.29278564453125,293.1499938964844,293.1499938964844,280.04998779296875,37496.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560423851013184,1.0,0.0,0.0,3.824707508087158,3.82473349571228,9.760897228261456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.32861328125,0.0,1748.0987548828125,1895.4371337890625,0.0,2991.89404296875,0.9453763365745544,1.0,0.0,3.0,1.0,0.0
12052620,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.41180419921875,0.932904839515686,0.4452073276042938,0.4030913710594177,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4118957519531,0.8867701292037964,0.3880645036697387,0.3693897724151611,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4122314453125,0.7879867553710938,0.2689290344715118,0.1902708411216735,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.41241455078125,0.7487965226173401,0.230304941534996,0.2210617214441299,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41278076171875,0.6944496631622314,0.1817572116851806,0.8320570588111877,283.4119567871094,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.1004333496094,283.4104919433594,1.0,0.4672320485115051,1.0,1.0,0.0,1.0,-2.419915676116944,2.4199109077453613,4.563624315778725e-06,1.7899588346481323,0.8987137675285339,0.8987137675285339,0.0,109.88585662841795,77.0,32553.525390625,0.0,1262.1060791015625,1.0,280.05712890625,282.13116455078125,291.1685791015625,293.3340759277344,293.1499938964844,293.1499938964844,279.75,37929.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866127073764801,1.0,0.0,0.0,3.754525661468506,3.7545511722564697,9.405966920894572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.84375,0.0,1667.4464111328125,1895.4371337890625,0.0,3086.478759765625,0.9299206733703612,1.0,0.0,3.0,1.0,0.0
12052680,296.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.41180419921875,0.932904839515686,0.4452073276042938,0.4030913710594177,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4118957519531,0.8867701292037964,0.3880645036697387,0.3693897724151611,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4122314453125,0.7879867553710938,0.2689290344715118,0.1902708411216735,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.41241455078125,0.7487965226173401,0.230304941534996,0.2210617214441299,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.41278076171875,0.6944496631622314,0.1817572116851806,0.8320570588111877,283.4119567871094,284.95001220703125,295.3245849609375,288.1337280273437,295.32391357421875,297.1004333496094,283.4104919433594,1.0,0.4672320485115051,1.0,1.0,0.0,1.0,-2.419915676116944,2.4199109077453613,4.563624315778725e-06,1.7899588346481323,0.8987137675285339,0.8987137675285339,0.0,109.88585662841795,77.0,32553.525390625,0.0,1262.1060791015625,1.0,280.05712890625,282.13116455078125,291.1685791015625,293.3340759277344,293.1499938964844,293.1499938964844,279.75,37929.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866127073764801,1.0,0.0,0.0,3.754525661468506,3.7545511722564697,9.405966920894572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.84375,0.0,1667.4464111328125,1895.4371337890625,0.0,3086.478759765625,0.9299206733703612,1.0,0.0,3.0,1.0,0.0
12052740,296.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21954345703125,0.952703893184662,0.4390573501586914,0.3972282707691192,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.9079039096832277,0.3876378536224365,0.368617445230484,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198791503906,0.8048575520515442,0.2670446932315826,0.1886750161647796,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.22003173828125,0.7642625570297241,0.2289705276489257,0.2194189578294754,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2203674316406,0.7086319923400879,0.1797734946012497,0.8212991952896118,283.2196655273437,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0909729003906,283.2184753417969,1.0,0.4562772810459137,1.0,1.0,0.0,1.0,-2.395131349563598,2.395126819610596,4.470597559702583e-06,1.771425485610962,0.8740576505661011,0.8740576505661011,0.0,99.42707061767578,65.0,33155.359375,0.0,1190.1307373046875,1.0,279.7577514648437,281.9210205078125,291.1627502441406,293.3671264648437,293.1499938964844,293.1499938964844,280.04998779296875,38437.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753222227096558,1.0,0.0,0.0,3.665329933166504,3.6653547286987305,8.964363473751291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.29150390625,0.0,1568.605224609375,1895.4371337890625,0.0,3172.728515625,0.9103386998176576,1.0,0.0,3.0,1.0,0.0
12052800,296.71319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.21954345703125,0.952703893184662,0.4390573501586914,0.3972282707691192,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2196044921875,0.9079039096832277,0.3876378536224365,0.368617445230484,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.2198791503906,0.8048575520515442,0.2670446932315826,0.1886750161647796,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.22003173828125,0.7642625570297241,0.2289705276489257,0.2194189578294754,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2203674316406,0.7086319923400879,0.1797734946012497,0.8212991952896118,283.2196655273437,284.95001220703125,295.3500061035156,288.13189697265625,295.3494567871094,297.0909729003906,283.2184753417969,1.0,0.4562772810459137,1.0,1.0,0.0,1.0,-2.395131349563598,2.395126819610596,4.470597559702583e-06,1.771425485610962,0.8740576505661011,0.8740576505661011,0.0,99.42707061767578,65.0,33155.359375,0.0,1190.1307373046875,1.0,279.7577514648437,281.9210205078125,291.1627502441406,293.3671264648437,293.1499938964844,293.1499938964844,280.04998779296875,38437.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753222227096558,1.0,0.0,0.0,3.665329933166504,3.6653547286987305,8.964363473751291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.29150390625,0.0,1568.605224609375,1895.4371337890625,0.0,3172.728515625,0.9103386998176576,1.0,0.0,3.0,1.0,0.0
12052860,296.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4130554199219,0.9722330570220948,0.4331200420856476,0.3913167715072632,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129333496094,0.9326444268226624,0.3864510059356689,0.3671248257160187,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41241455078125,0.8213373422622681,0.2642321586608886,0.18647500872612,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.412109375,0.7803581357002258,0.2263122498989105,0.2167134582996368,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4114990234375,0.7213484048843384,0.176299050450325,0.80504310131073,283.4128112792969,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0743103027344,283.4152526855469,1.0,0.4442741274833679,1.0,1.0,0.0,1.0,-2.360821008682251,2.360816717147827,4.343597083789064e-06,1.7458349466323853,0.8550711274147034,0.8550711274147034,0.0,89.52906036376953,53.0,31673.609375,0.0,1111.213134765625,1.0,280.0419006347656,282.15777587890625,291.0433654785156,293.0936279296875,293.1499938964844,293.1499938964844,280.3500061035156,38528.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535739779472351,1.0,0.0,0.0,3.5700364112854004,3.5700600147247314,8.504300126332964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.6845703125,0.0,1464.5145263671875,1895.4371337890625,0.0,2968.756103515625,0.889253556728363,1.0,0.0,3.0,1.0,0.0
12052920,296.70965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4130554199219,0.9722330570220948,0.4331200420856476,0.3913167715072632,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4129333496094,0.9326444268226624,0.3864510059356689,0.3671248257160187,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.41241455078125,0.8213373422622681,0.2642321586608886,0.18647500872612,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,283.412109375,0.7803581357002258,0.2263122498989105,0.2167134582996368,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4114990234375,0.7213484048843384,0.176299050450325,0.80504310131073,283.4128112792969,284.95001220703125,295.3728942871094,288.1287841796875,295.37237548828125,297.0743103027344,283.4152526855469,1.0,0.4442741274833679,1.0,1.0,0.0,1.0,-2.360821008682251,2.360816717147827,4.343597083789064e-06,1.7458349466323853,0.8550711274147034,0.8550711274147034,0.0,89.52906036376953,53.0,31673.609375,0.0,1111.213134765625,1.0,280.0419006347656,282.15777587890625,291.0433654785156,293.0936279296875,293.1499938964844,293.1499938964844,280.3500061035156,38528.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535739779472351,1.0,0.0,0.0,3.5700364112854004,3.5700600147247314,8.504300126332964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.6845703125,0.0,1464.5145263671875,1895.4371337890625,0.0,2968.756103515625,0.889253556728363,1.0,0.0,3.0,1.0,0.0
12052980,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6330871582031,0.9990000128746032,0.4298289716243744,0.3866046667098999,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329345703125,0.9714826941490172,0.3875240683555603,0.3672582507133484,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322021484375,0.8493937253952026,0.2636292576789856,0.1854098439216613,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318054199219,0.8090307712554932,0.2255414128303527,0.2151623964309692,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309814453125,0.7437769770622253,0.1746730953454971,0.7938165068626404,283.6327514648437,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0807800292969,283.6360778808594,1.0,0.4321917593479156,1.0,1.0,0.0,1.0,-2.33882737159729,2.338823080062866,4.263134997017914e-06,1.7293907403945925,0.8392231464385986,0.8392231464385986,0.0,77.6675033569336,56.0,30301.87890625,0.0,1039.698974609375,1.0,280.34063720703125,282.417724609375,291.0108642578125,292.95166015625,293.1499938964844,293.1499938964844,280.6499938964844,38436.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265737891197205,1.0,0.0,0.0,3.47762131690979,3.477644205093384,8.069709451774543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.21435546875,0.0,1367.0841064453125,1895.4371337890625,0.0,2716.57421875,0.8687353134155273,1.0,0.0,3.0,1.0,0.0
12053040,296.7323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6330871582031,0.9990000128746032,0.4298289716243744,0.3866046667098999,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6329345703125,0.9714826941490172,0.3875240683555603,0.3672582507133484,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6322021484375,0.8493937253952026,0.2636292576789856,0.1854098439216613,297.0764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318054199219,0.8090307712554932,0.2255414128303527,0.2151623964309692,297.0111389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6309814453125,0.7437769770622253,0.1746730953454971,0.7938165068626404,283.6327514648437,284.95001220703125,295.39556884765625,288.1259155273437,295.39501953125,297.0807800292969,283.6360778808594,1.0,0.4321917593479156,1.0,1.0,0.0,1.0,-2.33882737159729,2.338823080062866,4.263134997017914e-06,1.7293907403945925,0.8392231464385986,0.8392231464385986,0.0,77.6675033569336,56.0,30301.87890625,0.0,1039.698974609375,1.0,280.34063720703125,282.417724609375,291.0108642578125,292.95166015625,293.1499938964844,293.1499938964844,280.6499938964844,38436.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265737891197205,1.0,0.0,0.0,3.47762131690979,3.477644205093384,8.069709451774543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.21435546875,0.0,1367.0841064453125,1895.4371337890625,0.0,2716.57421875,0.8687353134155273,1.0,0.0,3.0,1.0,0.0
12053100,296.7590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7791748046875,0.9990000128746032,0.4297873973846435,0.3788612484931946,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7787170410156,0.9786348342895508,0.3884575664997101,0.367945522069931,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7758178710937,0.855273425579071,0.263725996017456,0.1853395998477935,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7742614746094,0.8145222663879395,0.2255285084247589,0.2149710804224014,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7710266113281,0.7480892539024353,0.1742734014987945,0.7911017537117004,283.7779541015625,284.95001220703125,295.40679931640625,288.12457275390625,295.40625,297.0882873535156,283.7916259765625,1.0,0.4276805520057678,1.0,1.0,0.0,1.0,-2.317512273788452,2.3175082206726074,4.188145794614684e-06,1.7147643566131592,0.8327985405921936,0.8327985405921936,0.0,75.23091888427734,56.0,29221.587890625,0.0,1011.4669799804688,1.0,280.59326171875,282.6054382324219,290.9839782714844,292.81121826171875,293.1499938964844,293.1499938964844,280.6499938964844,38336.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112878799438477,1.0,0.0,0.0,3.433589220046997,3.4336116313934326,7.866652254051587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.52685546875,0.0,1321.908935546875,1895.4371337890625,0.0,2575.058349609375,0.8589829206466675,1.0,0.0,3.0,1.0,0.0
12053160,296.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.84588623046875,0.9990000128746032,0.4308432042598724,0.3659400939941406,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8458251953125,0.9890803098678588,0.3896262049674988,0.3688583374023437,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8451538085937,0.865238606929779,0.2640424072742462,0.1854230463504791,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8448181152344,0.8234703540802002,0.2257312387228012,0.2149712592363357,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.84405517578125,0.7559948563575745,0.1741450577974319,0.7894719243049622,283.8456420898437,284.95001220703125,295.41796875,288.1232604980469,295.4174194335937,297.0981750488281,283.8486328125,1.0,0.4243998527526855,1.0,1.0,0.0,1.0,-2.310353755950928,2.310349464416504,4.160007392783882e-06,1.7080161571502686,0.8261681199073792,0.8261681199073792,0.0,72.12617492675781,59.0,28981.46484375,0.0,987.7901000976562,1.0,280.63970947265625,282.6759338378906,291.01495361328125,292.8680114746094,293.1499938964844,293.1499938964844,280.95001220703125,38232.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016981482505798,1.0,0.0,0.0,3.392488718032837,3.3925108909606934,7.679450391151477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.87646484375,0.0,1280.630126953125,1895.4371337890625,0.0,2486.9609375,0.849799633026123,1.0,0.0,3.0,1.0,0.0
12053220,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.9990000128746032,0.4345978200435638,0.3516270518302917,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.9990000128746032,0.3923291862010956,0.369943767786026,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.8776995539665222,0.2649808526039123,0.1859082728624344,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06121826171875,0.8343088030815125,0.2264678627252578,0.2154341489076614,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.06036376953125,0.7659059762954712,0.1743694692850113,0.7891693115234375,284.0621032714844,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1201477050781,284.0654602050781,1.0,0.4197691977024078,1.0,1.0,0.0,1.0,-2.295259475708008,2.295255422592163,4.105845619051252e-06,1.6966627836227417,0.816008448600769,0.816008448600769,0.0,68.65998840332031,77.0,27860.1953125,0.0,958.64501953125,1.0,280.9388427734375,282.93975830078125,291.02783203125,292.8091735839844,293.1499938964844,293.1499938964844,281.25,37939.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801164984703064,1.0,0.0,0.0,3.3180155754089355,3.3180370330810547,7.345987000917376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.79052734375,0.0,1207.423583984375,1895.4371337890625,0.0,2291.186279296875,0.8331902623176575,1.0,0.0,3.0,1.0,0.0
12053280,296.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.9990000128746032,0.4345978200435638,0.3516270518302917,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06231689453125,0.9990000128746032,0.3923291862010956,0.369943767786026,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.8776995539665222,0.2649808526039123,0.1859082728624344,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.06121826171875,0.8343088030815125,0.2264678627252578,0.2154341489076614,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.06036376953125,0.7659059762954712,0.1743694692850113,0.7891693115234375,284.0621032714844,284.95001220703125,295.44012451171875,288.120849609375,295.4396057128906,297.1201477050781,284.0654602050781,1.0,0.4197691977024078,1.0,1.0,0.0,1.0,-2.295259475708008,2.295255422592163,4.105845619051252e-06,1.6966627836227417,0.816008448600769,0.816008448600769,0.0,68.65998840332031,77.0,27860.1953125,0.0,958.64501953125,1.0,280.9388427734375,282.93975830078125,291.02783203125,292.8091735839844,293.1499938964844,293.1499938964844,281.25,37939.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801164984703064,1.0,0.0,0.0,3.3180155754089355,3.3180370330810547,7.345987000917376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.79052734375,0.0,1207.423583984375,1895.4371337890625,0.0,2291.186279296875,0.8331902623176575,1.0,0.0,3.0,1.0,0.0
