time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12053340,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.9990000128746032,0.4370499849319458,0.3555722534656524,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.9990000128746032,0.3957339525222778,0.3736520409584045,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.8757922649383545,0.266317218542099,0.1867915540933609,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.8326209187507629,0.2275973111391067,0.2164404243230819,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7639659643173218,0.1750587224960327,0.7919638752937317,284.29180908203125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1445007324219,284.2967529296875,1.0,0.423410952091217,1.0,1.0,0.0,1.0,-2.3100810050964355,2.310076951980591,4.158213869231986e-06,1.7073315382003784,0.8089633584022522,0.8089633584022522,0.0,69.88368225097656,80.0,27025.78125,0.0,978.671875,1.0,281.2380065917969,283.21343994140625,291.04150390625,292.76544189453125,293.1499938964844,293.1499938964844,281.54998779296875,37566.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617223858833313,1.0,0.0,0.0,3.257324457168579,3.257345199584961,7.079708552737429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.74951171875,0.0,1149.0631103515625,1895.4371337890625,0.0,2127.69677734375,0.8195684552192688,1.0,0.0,3.0,1.0,0.0
12053400,296.9344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.9990000128746032,0.4370499849319458,0.3555722534656524,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2921142578125,0.9990000128746032,0.3957339525222778,0.3736520409584045,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.8757922649383545,0.266317218542099,0.1867915540933609,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906188964844,0.8326209187507629,0.2275973111391067,0.2164404243230819,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2894897460937,0.7639659643173218,0.1750587224960327,0.7919638752937317,284.29180908203125,284.95001220703125,295.4620666503906,288.11865234375,295.4615478515625,297.1445007324219,284.2967529296875,1.0,0.423410952091217,1.0,1.0,0.0,1.0,-2.3100810050964355,2.310076951980591,4.158213869231986e-06,1.7073315382003784,0.8089633584022522,0.8089633584022522,0.0,69.88368225097656,80.0,27025.78125,0.0,978.671875,1.0,281.2380065917969,283.21343994140625,291.04150390625,292.76544189453125,293.1499938964844,293.1499938964844,281.54998779296875,37566.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617223858833313,1.0,0.0,0.0,3.257324457168579,3.257345199584961,7.079708552737429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.74951171875,0.0,1149.0631103515625,1895.4371337890625,0.0,2127.69677734375,0.8195684552192688,1.0,0.0,3.0,1.0,0.0
12053460,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.9990000128746032,0.4366208016872406,0.3618790805339813,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9977082014083862,0.3990309536457062,0.3773994445800781,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8723834753036499,0.2679556608200073,0.1879224479198455,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.8296360373497009,0.228987231850624,0.2177501767873764,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.7607879042625427,0.1759119033813476,0.7959182262420654,284.5274353027344,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.1646423339844,284.5318298339844,1.0,0.4274098575115204,1.0,1.0,0.0,1.0,-2.329785346984864,2.3297810554504395,4.229449587001e-06,1.7221403121948242,0.8051298260688782,0.8051298260688782,0.0,71.78033447265625,83.0,26330.470703125,0.0,1006.7593994140624,1.0,281.5373229980469,283.4884338378906,291.05712890625,292.7376708984375,293.1499938964844,293.1499938964844,281.8500061035156,37131.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469431161880493,1.0,0.0,0.0,3.213175773620605,3.213196039199829,6.889096653139859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.515625,0.0,1106.7734375,1895.4371337890625,0.0,1999.0638427734373,0.8095194101333618,1.0,0.0,3.0,1.0,0.0
12053520,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5277099609375,0.9990000128746032,0.4366208016872406,0.3618790805339813,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9977082014083862,0.3990309536457062,0.3773994445800781,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5267944335937,0.8723834753036499,0.2679556608200073,0.1879224479198455,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5263061523437,0.8296360373497009,0.228987231850624,0.2177501767873764,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.7607879042625427,0.1759119033813476,0.7959182262420654,284.5274353027344,284.95001220703125,295.4837646484375,288.1166687011719,295.4832458496094,297.1646423339844,284.5318298339844,1.0,0.4274098575115204,1.0,1.0,0.0,1.0,-2.329785346984864,2.3297810554504395,4.229449587001e-06,1.7221403121948242,0.8051298260688782,0.8051298260688782,0.0,71.78033447265625,83.0,26330.470703125,0.0,1006.7593994140624,1.0,281.5373229980469,283.4884338378906,291.05712890625,292.7376708984375,293.1499938964844,293.1499938964844,281.8500061035156,37131.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469431161880493,1.0,0.0,0.0,3.213175773620605,3.213196039199829,6.889096653139859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.515625,0.0,1106.7734375,1895.4371337890625,0.0,1999.0638427734373,0.8095194101333618,1.0,0.0,3.0,1.0,0.0
12053580,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9990000128746032,0.4352308213710785,0.3686808347702026,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.9953562021255492,0.4026782214641571,0.380802720785141,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8689789175987244,0.2698517441749573,0.1892398446798324,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.8266280889511108,0.230580985546112,0.2192637026309967,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7575252056121826,0.1768605709075927,0.800330400466919,284.7611694335937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.18475341796875,284.765380859375,1.0,0.431880384683609,1.0,1.0,0.0,1.0,-2.350741386413574,2.350736856460572,4.305749371269485e-06,1.7377934455871582,0.8044063448905945,0.8044063448905945,0.0,73.84640502929688,86.0,25756.982421875,0.0,1037.2857666015625,1.0,281.8368835449219,283.7619323730469,291.07037353515625,292.7161865234375,293.1499938964844,293.1499938964844,282.1499938964844,36672.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351903319358826,1.0,0.0,0.0,3.186549186706543,3.1865689754486084,6.775393899260962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.62109375,0.0,1080.4881591796875,1895.4371337890625,0.0,1898.756591796875,0.8032780885696411,1.0,0.0,3.0,1.0,0.0
12053640,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.9990000128746032,0.4352308213710785,0.3686808347702026,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.9953562021255492,0.4026782214641571,0.380802720785141,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.8689789175987244,0.2698517441749573,0.1892398446798324,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.8266280889511108,0.230580985546112,0.2192637026309967,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.75909423828125,0.7575252056121826,0.1768605709075927,0.800330400466919,284.7611694335937,284.95001220703125,295.5052490234375,288.11492919921875,295.5047302246094,297.18475341796875,284.765380859375,1.0,0.431880384683609,1.0,1.0,0.0,1.0,-2.350741386413574,2.350736856460572,4.305749371269485e-06,1.7377934455871582,0.8044063448905945,0.8044063448905945,0.0,73.84640502929688,86.0,25756.982421875,0.0,1037.2857666015625,1.0,281.8368835449219,283.7619323730469,291.07037353515625,292.7161865234375,293.1499938964844,293.1499938964844,282.1499938964844,36672.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351903319358826,1.0,0.0,0.0,3.186549186706543,3.1865689754486084,6.775393899260962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4439.62109375,0.0,1080.4881591796875,1895.4371337890625,0.0,1898.756591796875,0.8032780885696411,1.0,0.0,3.0,1.0,0.0
12053700,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.4343084990978241,0.3723295032978058,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9940592646598816,0.4045782089233398,0.3825786411762237,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8671945929527283,0.270863801240921,0.1899422854185104,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8250401616096497,0.2314264923334121,0.2200677096843719,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7558035850524902,0.1773555427789688,0.8026325106620789,284.9115905761719,284.95001220703125,295.5158996582031,288.1141357421875,295.5154113769531,297.1943359375,284.9256591796875,1.0,0.4342537224292755,1.0,1.0,0.0,1.0,-2.3618314266204834,2.36182713508606,4.346437890490051e-06,1.7460869550704956,0.805586040019989,0.805586040019989,0.0,74.9646224975586,86.0,25189.474609375,0.0,1053.7437744140625,1.0,282.0841979980469,283.95135498046875,291.0482788085937,292.6165466308594,293.1499938964844,293.1499938964844,282.1499938964844,36432.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727676272392273,1.0,0.0,0.0,3.179474353790283,3.1794941425323486,6.74534192057763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3486328125,0.0,1072.802978515625,1895.4371337890625,0.0,1835.6357421875,0.8015576004981995,1.0,0.0,3.0,1.0,0.0
12053760,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.4333817064762115,0.3759421110153198,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.992866277694702,0.4065873920917511,0.3844771385192871,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8655862808227539,0.2719725370407104,0.1907210946083068,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8235876560211182,0.2323443591594696,0.2209480255842209,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7542115449905396,0.1779010891914367,0.8051748871803284,284.9935913085937,284.95001220703125,295.5265197753906,288.1134033203125,295.5260314941406,297.2044677734375,284.998046875,1.0,0.43671315908432,1.0,1.0,0.0,1.0,-2.373497486114502,2.373493194580078,4.389456989883911e-06,1.754810810089111,0.80674809217453,0.80674809217453,0.0,76.10102844238281,89.0,25250.46875,0.0,1071.0489501953125,1.0,282.1365661621094,284.0287780761719,291.07830810546875,292.69317626953125,293.1499938964844,293.1499938964844,282.45001220703125,36205.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253422737121582,1.0,0.0,0.0,3.177675008773804,3.177694797515869,6.737709554727189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.4208984375,0.0,1069.77587890625,1895.4371337890625,0.0,1816.1983642578125,0.800910472869873,1.0,0.0,3.0,1.0,0.0
12053820,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.9990000128746032,0.4315315783023834,0.383319616317749,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9904986023902892,0.410846084356308,0.3884534537792206,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.8625325560569763,0.2744119763374328,0.1924056559801101,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.82078617811203,0.2343448549509048,0.2228375375270843,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.7511438131332397,0.1791080087423324,0.8106709718704224,285.25,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2248229980469,285.25408935546875,1.0,0.4418480396270752,1.0,1.0,0.0,1.0,-2.398029565811157,2.3980250358581543,4.480664756556507e-06,1.7731633186340332,0.8127313256263733,0.8127313256263733,0.0,78.4726791381836,92.0,24946.64453125,0.0,1107.877197265625,1.0,282.4366149902344,284.3005676269531,291.087158203125,292.68121337890625,293.1499938964844,293.1499938964844,282.75,35703.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173292636871338,1.0,0.0,0.0,3.187960386276245,3.1879801750183105,6.781396564292663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8876953125,0.0,1075.37841796875,1895.4371337890625,0.0,1750.1033935546875,0.8027023077011108,1.0,0.0,3.0,1.0,0.0
12053880,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25030517578125,0.9990000128746032,0.4315315783023834,0.383319616317749,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.250244140625,0.9904986023902892,0.410846084356308,0.3884534537792206,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493896484375,0.8625325560569763,0.2744119763374328,0.1924056559801101,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2489013671875,0.82078617811203,0.2343448549509048,0.2228375375270843,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.7511438131332397,0.1791080087423324,0.8106709718704224,285.25,284.95001220703125,295.5475769042969,288.11212158203125,295.5470886230469,297.2248229980469,285.25408935546875,1.0,0.4418480396270752,1.0,1.0,0.0,1.0,-2.398029565811157,2.3980250358581543,4.480664756556507e-06,1.7731633186340332,0.8127313256263733,0.8127313256263733,0.0,78.4726791381836,92.0,24946.64453125,0.0,1107.877197265625,1.0,282.4366149902344,284.3005676269531,291.087158203125,292.68121337890625,293.1499938964844,293.1499938964844,282.75,35703.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173292636871338,1.0,0.0,0.0,3.187960386276245,3.1879801750183105,6.781396564292663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.8876953125,0.0,1075.37841796875,1895.4371337890625,0.0,1750.1033935546875,0.8027023077011108,1.0,0.0,3.0,1.0,0.0
12053940,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.9964640736579896,0.4300444722175598,0.38735032081604,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.9866685271263124,0.4153900742530823,0.3927513360977173,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.8581603169441223,0.2771242558956146,0.1943157017230987,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.8167147636413574,0.2365509569644928,0.224963292479515,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.7469696402549744,0.1804778724908828,0.817058801651001,285.49822998046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2454528808594,285.5015563964844,1.0,0.4470797479152679,1.0,1.0,0.0,1.0,-2.4205777645111084,2.4205729961395264,4.565529707178939e-06,1.790122151374817,0.821980893611908,0.821980893611908,0.0,81.39733123779297,95.0,24636.361328125,0.0,1145.401611328125,1.0,282.73687744140625,284.5621337890625,291.09527587890625,292.67218017578125,293.1499938964844,293.1499938964844,283.04998779296875,35219.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112365365028381,1.0,0.0,0.0,3.2167165279388428,3.216736555099488,6.90428805683041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.94287109375,0.0,1097.285400390625,1895.4371337890625,0.0,1700.5330810546875,0.8085700869560242,1.0,0.0,3.0,1.0,0.0
12054000,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984741210937,0.9964640736579896,0.4300444722175598,0.38735032081604,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4984436035156,0.9866685271263124,0.4153900742530823,0.3927513360977173,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.8581603169441223,0.2771242558956146,0.1943157017230987,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.8167147636413574,0.2365509569644928,0.224963292479515,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964294433594,0.7469696402549744,0.1804778724908828,0.817058801651001,285.49822998046875,284.95001220703125,295.56842041015625,288.111083984375,295.56793212890625,297.2454528808594,285.5015563964844,1.0,0.4470797479152679,1.0,1.0,0.0,1.0,-2.4205777645111084,2.4205729961395264,4.565529707178939e-06,1.790122151374817,0.821980893611908,0.821980893611908,0.0,81.39733123779297,95.0,24636.361328125,0.0,1145.401611328125,1.0,282.73687744140625,284.5621337890625,291.09527587890625,292.67218017578125,293.1499938964844,293.1499938964844,283.04998779296875,35219.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112365365028381,1.0,0.0,0.0,3.2167165279388428,3.216736555099488,6.90428805683041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4351.94287109375,0.0,1097.285400390625,1895.4371337890625,0.0,1700.5330810546875,0.8085700869560242,1.0,0.0,3.0,1.0,0.0
12054060,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.9890136122703552,0.4301556050777435,0.3871907293796539,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.9818158149719238,0.4201370179653168,0.397267609834671,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8530919551849365,0.280038982629776,0.1963858157396316,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8118534684181213,0.2389070838689804,0.2272543311119079,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7422599196434021,0.1820069849491119,0.824205219745636,285.73590087890625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.26617431640625,285.7389221191406,1.0,0.4520864188671112,1.0,1.0,0.0,1.0,-2.4396169185638428,2.43961238861084,4.637744495994411e-06,1.804388403892517,0.8343254327774048,0.8343254327774048,0.0,84.67357635498047,98.0,24299.232421875,0.0,1180.963134765625,1.0,283.037353515625,284.8129577636719,291.0978698730469,292.6562805175781,293.1499938964844,293.1499938964844,283.1499938964844,34775.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058054208755493,1.0,0.0,0.0,3.262274742126465,3.2622950077056885,7.101243113538658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.1982421875,0.0,1134.8818359375,1895.4371337890625,0.0,1656.8663330078125,0.8162013292312622,1.0,0.0,3.0,1.0,0.0
12054120,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361145019531,0.9890136122703552,0.4301556050777435,0.3871907293796539,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.736083984375,0.9818158149719238,0.4201370179653168,0.397267609834671,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7354431152344,0.8530919551849365,0.280038982629776,0.1963858157396316,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8118534684181213,0.2389070838689804,0.2272543311119079,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7422599196434021,0.1820069849491119,0.824205219745636,285.73590087890625,284.95001220703125,295.58905029296875,288.1102905273437,295.5885925292969,297.26617431640625,285.7389221191406,1.0,0.4520864188671112,1.0,1.0,0.0,1.0,-2.4396169185638428,2.43961238861084,4.637744495994411e-06,1.804388403892517,0.8343254327774048,0.8343254327774048,0.0,84.67357635498047,98.0,24299.232421875,0.0,1180.963134765625,1.0,283.037353515625,284.8129577636719,291.0978698730469,292.6562805175781,293.1499938964844,293.1499938964844,283.1499938964844,34775.1484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7058054208755493,1.0,0.0,0.0,3.262274742126465,3.2622950077056885,7.101243113538658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.1982421875,0.0,1134.8818359375,1895.4371337890625,0.0,1656.8663330078125,0.8162013292312622,1.0,0.0,3.0,1.0,0.0
12054180,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.982025682926178,0.43032306432724,0.3875350654125213,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.977377951145172,0.4245624244213104,0.4016552269458771,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.8487218618392944,0.2827341854572296,0.1984075605869293,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.8074814677238464,0.2410885095596313,0.2294912189245224,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.7382272481918335,0.1834500283002853,0.8314087390899658,285.8312683105469,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28173828125,285.8323974609375,1.0,0.4570419192314148,1.0,1.0,0.0,1.0,-2.459073066711426,2.459068298339844,4.712190730060684e-06,1.818987488746643,0.8468533754348755,0.8468533754348755,0.0,87.8624267578125,101.0,24329.27734375,0.0,1217.1617431640625,1.0,283.1456604003906,284.9070739746094,291.1394348144531,292.7265014648437,293.1499938964844,293.1499938964844,283.1499938964844,34156.0546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114208936691284,1.0,0.0,0.0,3.298847198486328,3.298867702484131,7.261355676746462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0224609375,0.0,1163.9913330078125,1895.4371337890625,0.0,1702.024169921875,0.8223708271980286,1.0,0.0,3.0,1.0,0.0
12054240,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.982025682926178,0.43032306432724,0.3875350654125213,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83135986328125,0.977377951145172,0.4245624244213104,0.4016552269458771,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83111572265625,0.8487218618392944,0.2827341854572296,0.1984075605869293,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309936523437,0.8074814677238464,0.2410885095596313,0.2294912189245224,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.7382272481918335,0.1834500283002853,0.8314087390899658,285.8312683105469,284.95001220703125,295.6094970703125,288.1097106933594,295.6090393066406,297.28173828125,285.8323974609375,1.0,0.4570419192314148,1.0,1.0,0.0,1.0,-2.459073066711426,2.459068298339844,4.712190730060684e-06,1.818987488746643,0.8468533754348755,0.8468533754348755,0.0,87.8624267578125,101.0,24329.27734375,0.0,1217.1617431640625,1.0,283.1456604003906,284.9070739746094,291.1394348144531,292.7265014648437,293.1499938964844,293.1499938964844,283.1499938964844,34156.0546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114208936691284,1.0,0.0,0.0,3.298847198486328,3.298867702484131,7.261355676746462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0224609375,0.0,1163.9913330078125,1895.4371337890625,0.0,1702.024169921875,0.8223708271980286,1.0,0.0,3.0,1.0,0.0
12054300,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.9778686165809632,0.4301422238349914,0.3875207006931305,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.842041015625,0.9745821356773376,0.4265297949314117,0.4036469459533691,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419494628906,0.8460910320281982,0.2838931083679199,0.1993061602115631,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.8047720193862915,0.2420194447040558,0.2304844856262207,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417358398437,0.7358452677726746,0.1840434372425079,0.8345694541931152,285.8420104980469,284.95001220703125,295.61962890625,288.1094970703125,295.6191711425781,297.2864990234375,285.84259033203125,1.0,0.4594326913356781,1.0,1.0,0.0,1.0,-2.467520236968994,2.467515468597412,4.744716989080189e-06,1.8253322839736936,0.8529118299484253,0.8529118299484253,0.0,89.59205627441406,101.0,24416.876953125,0.0,1234.494384765625,1.0,283.149169921875,284.9153137207031,291.15679931640625,292.7640991210937,293.1499938964844,293.1499938964844,283.1499938964844,33621.38671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717137336730957,1.0,0.0,0.0,3.303824186325073,3.303844451904297,7.28328245713783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.1376953125,0.0,1164.9481201171875,1895.4371337890625,0.0,1748.5328369140625,0.8254852890968323,1.0,0.0,3.0,1.0,0.0
12054360,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.973209798336029,0.4298026263713836,0.3873471021652221,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.9713722467422484,0.4283475279808044,0.4054869711399078,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447265625,0.8431676030158997,0.2849356830120086,0.2001181840896606,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.8017228841781616,0.2428434789180755,0.2313747406005859,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446655273437,0.7331984639167786,0.1845412105321884,0.8373126983642578,285.8447265625,284.95001220703125,295.6297302246094,288.109375,295.6293029785156,297.2895202636719,285.8448791503906,1.0,0.4617333710193634,1.0,1.0,0.0,1.0,-2.4748644828796387,2.4748597145080566,4.773085493070539e-06,1.8308453559875488,0.8589060306549072,0.8589060306549072,0.0,91.4105987548828,104.0,24513.77734375,0.0,1250.9813232421875,1.0,283.1498413085937,284.9141845703125,291.16217041015625,292.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,33371.3359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227739095687866,1.0,0.0,0.0,3.321403980255127,3.3214244842529297,7.360997642535949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.41552734375,0.0,1179.498291015625,1895.4371337890625,0.0,1794.90478515625,0.8261458873748779,1.0,0.0,3.0,1.0,0.0
12054420,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.9631057977676392,0.428892582654953,0.3867204487323761,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.9644120931625366,0.4317147135734558,0.408858984708786,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8371256589889526,0.2868204712867737,0.2015691846609115,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.7953193187713623,0.2442770153284073,0.2329219877719879,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.7276264429092407,0.1853266358375549,0.8417574167251587,285.8526916503906,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29254150390625,285.8528137207031,1.0,0.4660563170909881,1.0,1.0,0.0,1.0,-2.4871063232421875,2.4871013164520264,4.820512458536541e-06,1.8400046825408936,0.8710096478462219,0.8710096478462219,0.0,95.1384735107422,107.0,24665.205078125,0.0,1281.61962890625,1.0,283.1499938964844,284.9176330566406,291.1506652832031,292.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,32505.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313216328620911,1.0,0.0,0.0,3.335607051849365,3.335627555847168,7.424087584695371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.27734375,0.0,1186.8203125,1895.4371337890625,0.0,1866.1558837890625,0.8280179500579834,1.0,0.0,3.0,1.0,0.0
12054480,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.9631057977676392,0.428892582654953,0.3867204487323761,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.9644120931625366,0.4317147135734558,0.408858984708786,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8371256589889526,0.2868204712867737,0.2015691846609115,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.7953193187713623,0.2442770153284073,0.2329219877719879,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.7276264429092407,0.1853266358375549,0.8417574167251587,285.8526916503906,284.95001220703125,295.6498107910156,288.1092834472656,295.6493530273437,297.29254150390625,285.8528137207031,1.0,0.4660563170909881,1.0,1.0,0.0,1.0,-2.4871063232421875,2.4871013164520264,4.820512458536541e-06,1.8400046825408936,0.8710096478462219,0.8710096478462219,0.0,95.1384735107422,107.0,24665.205078125,0.0,1281.61962890625,1.0,283.1499938964844,284.9176330566406,291.1506652832031,292.7897644042969,293.1499938964844,293.1499938964844,283.1499938964844,32505.71875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7313216328620911,1.0,0.0,0.0,3.335607051849365,3.335627555847168,7.424087584695371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.27734375,0.0,1186.8203125,1895.4371337890625,0.0,1866.1558837890625,0.8280179500579834,1.0,0.0,3.0,1.0,0.0
12054540,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.95287424325943,0.4278714060783386,0.3859492242336273,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.9575566649436952,0.4348936378955841,0.4120109975337982,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.8314959406852722,0.2885863780975342,0.2029092907905578,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.7892189621925354,0.2455434501171112,0.2342800050973892,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.7222117185592651,0.1859336346387863,0.845270037651062,285.861328125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2935485839844,285.8614807128906,1.0,0.4700525104999542,1.0,1.0,0.0,1.0,-2.4974286556243896,2.497423887252808,4.860593435296323e-06,1.8476738929748533,0.8832317590713501,0.8832317590713501,0.0,98.79632568359376,110.0,24794.931640625,0.0,1309.865234375,1.0,283.1499938964844,284.9226989746094,291.1335144042969,292.7804870605469,293.1499938964844,293.1499938964844,283.1499938964844,31594.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360635995864868,1.0,0.0,0.0,3.343323945999145,3.343344211578369,7.45847785310616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.4072265625,0.0,1187.7974853515625,1895.4371337890625,0.0,1906.14501953125,0.8284182548522949,1.0,0.0,3.0,1.0,0.0
12054600,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.95287424325943,0.4278714060783386,0.3859492242336273,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.9575566649436952,0.4348936378955841,0.4120109975337982,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.861328125,0.8314959406852722,0.2885863780975342,0.2029092907905578,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612976074219,0.7892189621925354,0.2455434501171112,0.2342800050973892,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612670898437,0.7222117185592651,0.1859336346387863,0.845270037651062,285.861328125,284.95001220703125,295.6697082519531,288.10943603515625,295.66925048828125,297.2935485839844,285.8614807128906,1.0,0.4700525104999542,1.0,1.0,0.0,1.0,-2.4974286556243896,2.497423887252808,4.860593435296323e-06,1.8476738929748533,0.8832317590713501,0.8832317590713501,0.0,98.79632568359376,110.0,24794.931640625,0.0,1309.865234375,1.0,283.1499938964844,284.9226989746094,291.1335144042969,292.7804870605469,293.1499938964844,293.1499938964844,283.1499938964844,31594.228515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360635995864868,1.0,0.0,0.0,3.343323945999145,3.343344211578369,7.45847785310616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.4072265625,0.0,1187.7974853515625,1895.4371337890625,0.0,1906.14501953125,0.8284182548522949,1.0,0.0,3.0,1.0,0.0
12054660,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9430290460586548,0.4268340766429901,0.3851442039012909,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.951193630695343,0.4379832744598388,0.4150565862655639,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.8264870047569275,0.2903233766555786,0.2042137384414672,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.7836965322494507,0.2467259764671325,0.2355382144451141,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.7171247601509094,0.1864430159330368,0.8482464551925659,285.8712158203125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2937927246094,285.8714294433594,1.0,0.4737972319126129,1.0,1.0,0.0,1.0,-2.506775379180908,2.506770372390747,4.896918198937783e-06,1.8545563220977783,0.8955938816070557,0.8955938816070557,0.0,102.3101577758789,113.0,24911.34765625,0.0,1336.493408203125,1.0,283.1499938964844,284.92974853515625,291.12261962890625,292.77447509765625,293.1499938964844,293.1499938964844,283.1499938964844,30658.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384740710258484,1.0,0.0,0.0,3.3455045223236084,3.345524787902832,7.468210583283508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.47998046875,0.0,1183.4232177734375,1895.4371337890625,0.0,1926.593994140625,0.8275699019432068,1.0,0.0,3.0,1.0,0.0
12054720,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9430290460586548,0.4268340766429901,0.3851442039012909,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.951193630695343,0.4379832744598388,0.4150565862655639,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.8264870047569275,0.2903233766555786,0.2042137384414672,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.7836965322494507,0.2467259764671325,0.2355382144451141,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711242675781,0.7171247601509094,0.1864430159330368,0.8482464551925659,285.8712158203125,284.95001220703125,295.6894226074219,288.1098022460937,295.68896484375,297.2937927246094,285.8714294433594,1.0,0.4737972319126129,1.0,1.0,0.0,1.0,-2.506775379180908,2.506770372390747,4.896918198937783e-06,1.8545563220977783,0.8955938816070557,0.8955938816070557,0.0,102.3101577758789,113.0,24911.34765625,0.0,1336.493408203125,1.0,283.1499938964844,284.92974853515625,291.12261962890625,292.77447509765625,293.1499938964844,293.1499938964844,283.1499938964844,30658.50390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384740710258484,1.0,0.0,0.0,3.3455045223236084,3.345524787902832,7.468210583283508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.47998046875,0.0,1183.4232177734375,1895.4371337890625,0.0,1926.593994140625,0.8275699019432068,1.0,0.0,3.0,1.0,0.0
12054780,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.9337572455406188,0.4258157312870025,0.3843454420566559,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.9453896284103394,0.4410271346569061,0.4180459678173065,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.8220493197441101,0.2920717298984527,0.2055168151855468,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7787513136863708,0.2478677779436111,0.2367445975542068,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.7123252153396606,0.1869009137153625,0.8509249687194824,285.882568359375,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29376220703125,285.88287353515625,1.0,0.4773606061935425,1.0,1.0,0.0,1.0,-2.5156397819519043,2.5156350135803223,4.931385319650872e-06,1.861022472381592,0.9081170558929444,0.9081170558929444,0.0,105.68367767333984,116.0,25018.87890625,0.0,1362.097412109375,1.0,283.1499938964844,284.9388122558594,291.118408203125,292.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,29710.06640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399547100067139,1.0,0.0,0.0,3.342659950256348,3.342679977416992,7.455515742549323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.85595703125,0.0,1174.265380859375,1895.4371337890625,0.0,1939.1949462890625,0.8315901756286621,1.0,0.0,3.0,1.0,0.0
12054840,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.9337572455406188,0.4258157312870025,0.3843454420566559,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.882568359375,0.9453896284103394,0.4410271346569061,0.4180459678173065,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825378417969,0.8220493197441101,0.2920717298984527,0.2055168151855468,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88250732421875,0.7787513136863708,0.2478677779436111,0.2367445975542068,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8824462890625,0.7123252153396606,0.1869009137153625,0.8509249687194824,285.882568359375,284.95001220703125,295.7089538574219,288.1104431152344,295.7085266113281,297.29376220703125,285.88287353515625,1.0,0.4773606061935425,1.0,1.0,0.0,1.0,-2.5156397819519043,2.5156350135803223,4.931385319650872e-06,1.861022472381592,0.9081170558929444,0.9081170558929444,0.0,105.68367767333984,116.0,25018.87890625,0.0,1362.097412109375,1.0,283.1499938964844,284.9388122558594,291.118408203125,292.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,29710.06640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399547100067139,1.0,0.0,0.0,3.342659950256348,3.342679977416992,7.455515742549323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.85595703125,0.0,1174.265380859375,1895.4371337890625,0.0,1939.1949462890625,0.8315901756286621,1.0,0.0,3.0,1.0,0.0
12054900,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.9293212890625,0.4252845346927643,0.383942037820816,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.87841796875,0.942651629447937,0.4425145089626312,0.4195187985897064,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.87847900390625,0.819986879825592,0.2929375767707824,0.2061683982610702,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785095214844,0.7764469385147095,0.2484166026115417,0.2373320460319519,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8785705566406,0.7099814414978027,0.1871076673269271,0.8521801829338074,285.87841796875,284.95001220703125,295.7186584472656,288.11083984375,295.7182312011719,297.2934875488281,285.8781433105469,1.0,0.4790898263454437,1.0,1.0,0.0,1.0,-2.51992130279541,2.519916296005249,4.948041805619141e-06,1.864126443862915,0.9142670035362244,0.9142670035362244,0.0,107.33433532714844,116.0,25106.611328125,0.0,1374.6162109375,1.0,283.1499938964844,284.92987060546875,291.1192321777344,292.7804870605469,293.1499938964844,293.1499938964844,283.1499938964844,29831.345703125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408031821250916,1.0,0.0,0.0,3.3729233741760254,3.372943639755249,7.591126518491365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.30615234375,0.0,1203.5513916015625,1895.4371337890625,0.0,1946.4287109375,0.8359625339508057,1.0,0.0,3.0,1.0,0.0
12054960,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.9249497652053832,0.4247263073921203,0.3835110366344452,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.9399429559707642,0.443968266248703,0.420958399772644,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.8179594874382019,0.2937894463539123,0.2068094462156295,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.7741894125938416,0.2489439845085144,0.2378987371921539,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8756408691406,0.7076094746589661,0.1872937828302383,0.853342592716217,285.8755187988281,284.95001220703125,295.72833251953125,288.111328125,295.7279052734375,297.29296875,285.8752746582031,1.0,0.4807831048965454,1.0,1.0,0.0,1.0,-2.5239806175231934,2.523975610733032,4.963832452631323e-06,1.8670542240142824,0.9204078912734984,0.9204078912734984,0.0,108.98152160644533,119.0,25179.130859375,0.0,1386.8759765625,1.0,283.1499938964844,284.9237060546875,291.1204528808594,292.7857666015625,293.1499938964844,293.1499938964844,283.1499938964844,29811.1171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417524456977844,1.0,0.0,0.0,3.39444637298584,3.3944668769836426,7.688316259191197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.400390625,0.0,1223.940673828125,1895.4371337890625,0.0,1954.5338134765625,0.8437686562538147,1.0,0.0,3.0,1.0,0.0
12055020,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.91649729013443,0.4235336482524872,0.3825829625129699,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.9346340298652648,0.4467762112617492,0.4237466156482696,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.8139992952346802,0.2954518496990204,0.2080641984939575,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.7698158025741577,0.2499346882104873,0.2389736026525497,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.7029147148132324,0.1876038312911987,0.8553977012634277,285.8600158691406,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.291259765625,285.8594665527344,1.0,0.4840686619281769,1.0,1.0,0.0,1.0,-2.5314836502075195,2.531478881835937,4.993005404685391e-06,1.872422337532044,0.93243008852005,0.93243008852005,0.0,112.26417541503906,122.0,25348.216796875,0.0,1410.661376953125,1.0,283.1499938964844,284.89862060546875,291.1239624023437,292.79949951171875,293.1499938964844,293.1499938964844,283.1499938964844,30334.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440832257270813,1.0,0.0,0.0,3.46716833114624,3.4671895503997803,8.021270332392305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.501953125,0.0,1298.8489990234375,1895.4371337890625,0.0,1974.4853515625,0.8610224723815918,1.0,0.0,3.0,1.0,0.0
12055080,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.91649729013443,0.4235336482524872,0.3825829625129699,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8599853515625,0.9346340298652648,0.4467762112617492,0.4237466156482696,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.8139992952346802,0.2954518496990204,0.2080641984939575,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601379394531,0.7698158025741577,0.2499346882104873,0.2389736026525497,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8602600097656,0.7029147148132324,0.1876038312911987,0.8553977012634277,285.8600158691406,284.95001220703125,295.74755859375,288.1124572753906,295.74713134765625,297.291259765625,285.8594665527344,1.0,0.4840686619281769,1.0,1.0,0.0,1.0,-2.5314836502075195,2.531478881835937,4.993005404685391e-06,1.872422337532044,0.93243008852005,0.93243008852005,0.0,112.26417541503906,122.0,25348.216796875,0.0,1410.661376953125,1.0,283.1499938964844,284.89862060546875,291.1239624023437,292.79949951171875,293.1499938964844,293.1499938964844,283.1499938964844,30334.83203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7440832257270813,1.0,0.0,0.0,3.46716833114624,3.4671895503997803,8.021270332392305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.501953125,0.0,1298.8489990234375,1895.4371337890625,0.0,1974.4853515625,0.8610224723815918,1.0,0.0,3.0,1.0,0.0
12055140,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.9085910320281982,0.4222662448883056,0.3815814256668091,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.929495930671692,0.4494673013687134,0.4264203608036041,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.8101463317871094,0.297073632478714,0.2092875987291336,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.7656289339065552,0.250849574804306,0.2399740219116211,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.6983283758163452,0.1878379732370376,0.8571018576622009,285.84033203125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2889099121094,285.8396301269531,1.0,0.4872250556945801,1.0,1.0,0.0,1.0,-2.5382120609283447,2.538207054138184,5.019140189688187e-06,1.8771823644638064,0.9441585540771484,0.9441585540771484,0.0,115.52801513671876,125.0,25517.544921875,0.0,1433.489013671875,1.0,283.1499938964844,284.8687438964844,291.1268310546875,292.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,31110.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467285394668579,1.0,0.0,0.0,3.551382303237915,3.5514044761657715,8.415659635829797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.27392578125,0.0,1390.6002197265625,1895.4371337890625,0.0,1997.2159423828125,0.8810724020004272,1.0,0.0,3.0,1.0,0.0
