time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12055200,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.9085910320281982,0.4222662448883056,0.3815814256668091,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402709960937,0.929495930671692,0.4494673013687134,0.4264203608036041,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404235839844,0.8101463317871094,0.297073632478714,0.2092875987291336,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8404846191406,0.7656289339065552,0.250849574804306,0.2399740219116211,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84063720703125,0.6983283758163452,0.1878379732370376,0.8571018576622009,285.84033203125,284.95001220703125,295.7666015625,288.1138000488281,295.7662048339844,297.2889099121094,285.8396301269531,1.0,0.4872250556945801,1.0,1.0,0.0,1.0,-2.5382120609283447,2.538207054138184,5.019140189688187e-06,1.8771823644638064,0.9441585540771484,0.9441585540771484,0.0,115.52801513671876,125.0,25517.544921875,0.0,1433.489013671875,1.0,283.1499938964844,284.8687438964844,291.1268310546875,292.8128356933594,293.1499938964844,293.1499938964844,283.1499938964844,31110.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467285394668579,1.0,0.0,0.0,3.551382303237915,3.5514044761657715,8.415659635829797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.27392578125,0.0,1390.6002197265625,1895.4371337890625,0.0,1997.2159423828125,0.8810724020004272,1.0,0.0,3.0,1.0,0.0
12055260,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.9014466404914856,0.4209539294242859,0.3805330395698547,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.924591600894928,0.452064037322998,0.4289996922016144,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8064069747924805,0.2986751198768616,0.2104929983615875,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.7616517543792725,0.2517048716545105,0.2409138828516006,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.6938830018043518,0.1880104392766952,0.8585108518600464,285.81903076171875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28619384765625,285.8182983398437,1.0,0.490266740322113,1.0,1.0,0.0,1.0,-2.5443215370178223,2.544316530227661,5.042851171310758e-06,1.8814617395401,0.9555906653404236,0.9555906653404236,0.0,118.76239013671876,128.0,25683.236328125,0.0,1455.49072265625,1.0,283.1499938964844,284.8371887207031,291.1287536621094,292.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,32038.326171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494341135025024,1.0,0.0,0.0,3.6414077281951904,3.6414308547973633,8.847731010064308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5263671875,0.0,1494.05810546875,1895.4371337890625,0.0,2020.5577392578125,0.9025470614433287,1.0,0.0,3.0,1.0,0.0
12055320,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8190002441406,0.9014466404914856,0.4209539294242859,0.3805330395698547,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8189697265625,0.924591600894928,0.452064037322998,0.4289996922016144,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8064069747924805,0.2986751198768616,0.2104929983615875,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.7616517543792725,0.2517048716545105,0.2409138828516006,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.6938830018043518,0.1880104392766952,0.8585108518600464,285.81903076171875,284.95001220703125,295.7855224609375,288.11541748046875,295.7851257324219,297.28619384765625,285.8182983398437,1.0,0.490266740322113,1.0,1.0,0.0,1.0,-2.5443215370178223,2.544316530227661,5.042851171310758e-06,1.8814617395401,0.9555906653404236,0.9555906653404236,0.0,118.76239013671876,128.0,25683.236328125,0.0,1455.49072265625,1.0,283.1499938964844,284.8371887207031,291.1287536621094,292.8249206542969,293.1499938964844,293.1499938964844,283.1499938964844,32038.326171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494341135025024,1.0,0.0,0.0,3.6414077281951904,3.6414308547973633,8.847731010064308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.5263671875,0.0,1494.05810546875,1895.4371337890625,0.0,2020.5577392578125,0.9025470614433287,1.0,0.0,3.0,1.0,0.0
12055380,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8947912454605103,0.419619470834732,0.3794594407081604,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.9199657440185548,0.4545856416225433,0.4315033257007599,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.8028180599212646,0.3002741038799286,0.2116930782794952,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.7578958868980408,0.2525158524513244,0.2418076545000076,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.6896032691001892,0.1881356984376907,0.8596886396408081,285.797607421875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2833557128906,285.796875,1.0,0.4932112395763397,1.0,1.0,0.0,1.0,-2.5499701499938965,2.549965143203736,5.064769993623486e-06,1.8853894472122192,0.9667357206344604,0.9667357206344604,0.0,121.9614028930664,131.0,25843.7578125,0.0,1476.8287353515625,1.0,283.1499938964844,284.8056945800781,291.1302185058594,292.8360290527344,293.1499938964844,293.1499938964844,283.04998779296875,33057.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752050518989563,1.0,0.0,0.0,3.7338271141052246,3.733851432800293,9.302543162448274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.91357421875,0.0,1605.92041015625,1895.4371337890625,0.0,2043.2171630859373,0.923621654510498,1.0,0.0,3.0,1.0,0.0
12055440,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975769042969,0.8947912454605103,0.419619470834732,0.3794594407081604,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79754638671875,0.9199657440185548,0.4545856416225433,0.4315033257007599,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976989746094,0.8028180599212646,0.3002741038799286,0.2116930782794952,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.7578958868980408,0.2525158524513244,0.2418076545000076,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7979431152344,0.6896032691001892,0.1881356984376907,0.8596886396408081,285.797607421875,284.95001220703125,295.8042907714844,288.1172790527344,295.80389404296875,297.2833557128906,285.796875,1.0,0.4932112395763397,1.0,1.0,0.0,1.0,-2.5499701499938965,2.549965143203736,5.064769993623486e-06,1.8853894472122192,0.9667357206344604,0.9667357206344604,0.0,121.9614028930664,131.0,25843.7578125,0.0,1476.8287353515625,1.0,283.1499938964844,284.8056945800781,291.1302185058594,292.8360290527344,293.1499938964844,293.1499938964844,283.04998779296875,33057.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752050518989563,1.0,0.0,0.0,3.7338271141052246,3.733851432800293,9.302543162448274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.91357421875,0.0,1605.92041015625,1895.4371337890625,0.0,2043.2171630859373,0.923621654510498,1.0,0.0,3.0,1.0,0.0
12055500,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73199462890625,0.8914948105812073,0.4188142418861389,0.3788837492465973,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7318115234375,0.9176815152168274,0.4557235836982727,0.4327051937580108,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328796386719,0.8010419607162476,0.300999104976654,0.2122793495655059,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.7560425996780396,0.2528509795665741,0.2422264963388443,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.6874715685844421,0.1881396770477295,0.8601564168930054,285.73223876953125,284.95001220703125,295.8136291503906,288.1183166503906,295.813232421875,297.28106689453125,285.7272644042969,1.0,0.4946452677249908,1.0,1.0,0.0,1.0,-2.552493095397949,2.552488088607788,5.074570708529791e-06,1.887141227722168,0.9713218808174132,0.9713218808174132,0.0,123.57205200195312,131.0,26115.099609375,0.0,1487.1787109375,1.0,283.0657653808594,284.7247009277344,291.1540222167969,292.9010009765625,293.1499938964844,293.1499938964844,283.04998779296875,33628.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567886710166931,1.0,0.0,0.0,3.780712604522705,3.780737638473511,9.53763333200186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.75048828125,0.0,1665.133056640625,1895.4371337890625,0.0,2084.46533203125,0.93291974067688,1.0,0.0,3.0,1.0,0.0
12055560,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70361328125,0.887902021408081,0.417865514755249,0.3781386315822601,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7035827636719,0.9150963425636292,0.4567301273345947,0.4337592124938965,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.703857421875,0.7990099191665649,0.3016326427459717,0.2127896845340728,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7040100097656,0.7539731860160828,0.2531020045280456,0.2425583600997924,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.6851090788841248,0.1880691796541214,0.8602840304374695,285.70367431640625,284.95001220703125,295.82293701171875,288.1194152832031,295.8225402832031,297.27764892578125,285.7023620605469,1.0,0.4960158169269562,1.0,1.0,0.0,1.0,-2.554030656814575,2.554025650024414,5.08046423419728e-06,1.8881641626358032,0.9760408401489258,0.9760408401489258,0.0,125.2800064086914,134.0,26182.53125,0.0,1496.6573486328125,1.0,283.0522766113281,284.6947021484375,291.1509704589844,292.8899230957031,293.1499938964844,293.1499938964844,282.75,33999.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598946690559387,1.0,0.0,0.0,3.815163373947144,3.8151888847351074,9.71224380919011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4918.09130859375,0.0,1709.15478515625,1895.4371337890625,0.0,2111.64892578125,0.940959632396698,1.0,0.0,3.0,1.0,0.0
12055620,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.8795705437660217,0.4149361252784729,0.3759724497795105,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9088137149810792,0.4578680098056793,0.4352576434612274,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.793921709060669,0.3022448718547821,0.2134828716516494,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.7489745616912842,0.2530548572540283,0.2428456544876098,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.6794449090957642,0.1874598115682602,0.8590194582939148,285.46002197265625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2635498046875,285.45751953125,1.0,0.498458594083786,1.0,1.0,0.0,1.0,-2.55289363861084,2.5528886318206787,5.075577064417303e-06,1.887128949165344,0.9808632135391236,0.9808632135391236,0.0,129.068359375,137.0,26862.0625,0.0,1511.62109375,1.0,282.75665283203125,284.4208374023437,291.18951416015625,293.00018310546875,293.1499938964844,293.1499938964844,282.45001220703125,34644.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778976559638977,1.0,0.0,0.0,3.866634130477905,3.8666601181030273,9.97606889541203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.7763671875,0.0,1777.064453125,1895.4371337890625,0.0,2271.28515625,0.9530013203620912,1.0,0.0,3.0,1.0,0.0
12055680,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598999023437,0.8795705437660217,0.4149361252784729,0.3759724497795105,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.9088137149810792,0.4578680098056793,0.4352576434612274,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.793921709060669,0.3022448718547821,0.2134828716516494,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46063232421875,0.7489745616912842,0.2530548572540283,0.2428456544876098,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.6794449090957642,0.1874598115682602,0.8590194582939148,285.46002197265625,284.95001220703125,295.8414306640625,288.12176513671875,295.8410339355469,297.2635498046875,285.45751953125,1.0,0.498458594083786,1.0,1.0,0.0,1.0,-2.55289363861084,2.5528886318206787,5.075577064417303e-06,1.887128949165344,0.9808632135391236,0.9808632135391236,0.0,129.068359375,137.0,26862.0625,0.0,1511.62109375,1.0,282.75665283203125,284.4208374023437,291.18951416015625,293.00018310546875,293.1499938964844,293.1499938964844,282.45001220703125,34644.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778976559638977,1.0,0.0,0.0,3.866634130477905,3.8666601181030273,9.97606889541203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.7763671875,0.0,1777.064453125,1895.4371337890625,0.0,2271.28515625,0.9530013203620912,1.0,0.0,3.0,1.0,0.0
12055740,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8701058030128479,0.4111799597740173,0.3729290664196014,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.9016266465187072,0.4581669270992279,0.4358795881271362,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.7877119183540344,0.3022345006465912,0.2136941701173782,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7430388927459717,0.2524225413799286,0.2425441145896911,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.6726741194725037,0.1863037198781967,0.8552173972129822,285.21002197265625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2437438964844,285.20758056640625,1.0,0.5003247857093811,1.0,1.0,0.0,1.0,-2.5453126430511475,2.5453076362609863,5.045077614340698e-06,1.8812955617904663,0.9822781682014464,0.9822781682014464,0.0,133.2040557861328,140.0,27472.412109375,0.0,1519.4339599609375,1.0,282.4564514160156,284.143798828125,291.1834716796875,293.0414428710937,293.1499938964844,293.1499938964844,282.1499938964844,35140.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935651540756226,1.0,0.0,0.0,3.899495840072632,3.899522066116333,1.014635813589848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.181640625,0.0,1821.9964599609373,1895.4371337890625,0.0,2412.74462890625,0.9607393145561218,1.0,0.0,3.0,1.0,0.0
12055800,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098999023437,0.8701058030128479,0.4111799597740173,0.3729290664196014,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2098083496094,0.9016266465187072,0.4581669270992279,0.4358795881271362,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.7877119183540344,0.3022345006465912,0.2136941701173782,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.7430388927459717,0.2524225413799286,0.2425441145896911,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113037109375,0.6726741194725037,0.1863037198781967,0.8552173972129822,285.21002197265625,284.95001220703125,295.8598327636719,288.1243591308594,295.8594055175781,297.2437438964844,285.20758056640625,1.0,0.5003247857093811,1.0,1.0,0.0,1.0,-2.5453126430511475,2.5453076362609863,5.045077614340698e-06,1.8812955617904663,0.9822781682014464,0.9822781682014464,0.0,133.2040557861328,140.0,27472.412109375,0.0,1519.4339599609375,1.0,282.4564514160156,284.143798828125,291.1834716796875,293.0414428710937,293.1499938964844,293.1499938964844,282.1499938964844,35140.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935651540756226,1.0,0.0,0.0,3.899495840072632,3.899522066116333,1.014635813589848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.181640625,0.0,1821.9964599609373,1895.4371337890625,0.0,2412.74462890625,0.9607393145561218,1.0,0.0,3.0,1.0,0.0
12055860,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8607577681541443,0.4070390164852142,0.3694740533828735,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8945554494857788,0.4579693377017975,0.4359756708145141,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7814248204231262,0.3018853664398193,0.2136324346065521,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7370426058769226,0.251427412033081,0.2418584525585174,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6657192707061768,0.1847887337207794,0.8496271967887878,284.9610595703125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2221984863281,284.9587097167969,1.0,0.5016549825668335,1.0,1.0,0.0,1.0,-2.533665895462036,2.533660888671875,4.9986074373009615e-06,1.872441411018372,0.980376362800598,0.980376362800598,0.0,137.2832489013672,143.0,28030.236328125,0.0,1521.506591796875,1.0,282.15631103515625,283.8697204589844,291.1676330566406,293.060546875,293.1499938964844,293.1499938964844,281.8500061035156,35541.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050523400306702,1.0,0.0,0.0,3.917414665222168,3.917441129684448,1.02398212220578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.4404296875,0.0,1847.849853515625,1895.4371337890625,0.0,2517.706787109375,0.9650365114212036,1.0,0.0,3.0,1.0,0.0
12055920,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8607577681541443,0.4070390164852142,0.3694740533828735,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8945554494857788,0.4579693377017975,0.4359756708145141,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.7814248204231262,0.3018853664398193,0.2136324346065521,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7370426058769226,0.251427412033081,0.2418584525585174,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6657192707061768,0.1847887337207794,0.8496271967887878,284.9610595703125,284.95001220703125,295.8780822753906,288.1272277832031,295.877685546875,297.2221984863281,284.9587097167969,1.0,0.5016549825668335,1.0,1.0,0.0,1.0,-2.533665895462036,2.533660888671875,4.9986074373009615e-06,1.872441411018372,0.980376362800598,0.980376362800598,0.0,137.2832489013672,143.0,28030.236328125,0.0,1521.506591796875,1.0,282.15631103515625,283.8697204589844,291.1676330566406,293.060546875,293.1499938964844,293.1499938964844,281.8500061035156,35541.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050523400306702,1.0,0.0,0.0,3.917414665222168,3.917441129684448,1.02398212220578e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.4404296875,0.0,1847.849853515625,1895.4371337890625,0.0,2517.706787109375,0.9650365114212036,1.0,0.0,3.0,1.0,0.0
12055980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.8519095778465271,0.4026747941970825,0.3657860159873962,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8877731561660767,0.4574292302131653,0.4357154667377472,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7754277586936951,0.3013335466384887,0.2134063690900802,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.7312645316123962,0.2501952350139618,0.2409189492464065,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.6589616537094116,0.1830410212278366,0.8428459167480469,284.7166748046875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2005920410156,284.714599609375,1.0,0.5025473833084106,1.0,1.0,0.0,1.0,-2.5193769931793213,2.51937198638916,4.942009582009632e-06,1.8616375923156736,0.97523295879364,0.97523295879364,0.0,141.17617797851562,146.0,28572.14453125,0.0,1519.2171630859375,1.0,281.85626220703125,283.6001281738281,291.1572570800781,293.08056640625,293.1499938964844,293.1499938964844,281.54998779296875,35888.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137226104736328,1.0,0.0,0.0,3.922470808029175,3.922497510910034,1.0266270464853733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.7265625,0.0,1857.0595703125,1895.4371337890625,0.0,2597.51611328125,0.9663918614387512,1.0,0.0,3.0,1.0,0.0
12056040,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.8519095778465271,0.4026747941970825,0.3657860159873962,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.8877731561660767,0.4574292302131653,0.4357154667377472,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7754277586936951,0.3013335466384887,0.2134063690900802,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171936035156,0.7312645316123962,0.2501952350139618,0.2409189492464065,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.6589616537094116,0.1830410212278366,0.8428459167480469,284.7166748046875,284.95001220703125,295.8962097167969,288.1303405761719,295.89581298828125,297.2005920410156,284.714599609375,1.0,0.5025473833084106,1.0,1.0,0.0,1.0,-2.5193769931793213,2.51937198638916,4.942009582009632e-06,1.8616375923156736,0.97523295879364,0.97523295879364,0.0,141.17617797851562,146.0,28572.14453125,0.0,1519.2171630859375,1.0,281.85626220703125,283.6001281738281,291.1572570800781,293.08056640625,293.1499938964844,293.1499938964844,281.54998779296875,35888.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137226104736328,1.0,0.0,0.0,3.922470808029175,3.922497510910034,1.0266270464853733e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.7265625,0.0,1857.0595703125,1895.4371337890625,0.0,2597.51611328125,0.9663918614387512,1.0,0.0,3.0,1.0,0.0
12056100,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5562744140625,0.8478550314903259,0.4005178213119507,0.3639703094959259,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.8846752047538757,0.4571241736412048,0.4355506300926208,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.7727097868919373,0.3010592460632324,0.2132909893989563,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5596618652344,0.7285833954811096,0.2495553642511367,0.2404178977012634,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631408691406,0.6558131575584412,0.1821394264698028,0.8392712473869324,284.5567321777344,284.95001220703125,295.9052429199219,288.1319885253906,295.90484619140625,297.1907043457031,284.54510498046875,1.0,0.5028774738311768,1.0,1.0,0.0,1.0,-2.511962652206421,2.51195764541626,4.912781605526106e-06,1.8560363054275515,0.9710701704025269,0.9710701704025269,0.0,142.9866180419922,146.0,29282.8515625,0.0,1517.12744140625,1.0,281.5944519042969,283.3971862792969,291.18701171875,293.1999816894531,293.1499938964844,293.1499938964844,281.54998779296875,36051.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206012845039368,1.0,0.0,0.0,3.92087984085083,3.9209065437316895,1.0257944040859002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.90185546875,0.0,1856.3497314453125,1895.4371337890625,0.0,2661.140869140625,0.96610689163208,1.0,0.0,3.0,1.0,0.0
12056160,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999389648437,0.8437871336936951,0.3983215689659118,0.3620468974113464,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4998474121094,0.8815340399742126,0.4567542672157287,0.4352699816226959,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.500244140625,0.769964873790741,0.3007534146308899,0.2131230384111404,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50048828125,0.7258598208427429,0.2488768696784973,0.2398525476455688,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5010681152344,0.6526564359664917,0.1812033057212829,0.8354525566101074,284.5,284.95001220703125,295.91424560546875,288.1337280273437,295.9138488769531,297.1806640625,284.4980773925781,1.0,0.503128707408905,1.0,1.0,0.0,1.0,-2.503846406936645,2.5038416385650635,4.880928827333264e-06,1.8499253988265991,0.9674497842788696,0.9674497842788696,0.0,144.80435180664062,134.0,29274.025390625,0.0,1514.1416015625,1.0,281.55615234375,283.3453674316406,291.15869140625,293.120361328125,293.1499938964844,293.1499938964844,281.25,36191.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218892812728882,1.0,0.0,0.0,3.9162847995758057,3.916311502456665,1.023391519083816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5211.95751953125,0.0,1851.6290283203125,1895.4371337890625,0.0,2673.081298828125,0.9651822447776794,1.0,0.0,3.0,1.0,0.0
12056220,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28436279296875,0.8432177901268005,0.3939659297466278,0.3580910265445709,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842712402344,0.8836538195610046,0.4559569656848907,0.4344788789749145,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28466796875,0.771702229976654,0.3001697659492492,0.2126626670360565,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2849426269531,0.7265807390213013,0.2475123554468155,0.2385016232728958,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.65230393409729,0.1793334037065506,0.8267472982406616,284.2844543457031,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16241455078125,284.282470703125,1.0,0.4988240003585815,1.0,1.0,0.0,1.0,-2.4855124950408936,2.4855077266693115,4.809497113456018e-06,1.8361895084381104,0.956802785396576,0.956802785396576,0.0,142.3681640625,122.0,29927.017578125,0.0,1479.707275390625,1.0,281.2563171386719,283.09332275390625,291.16424560546875,293.1658935546875,293.1499938964844,293.1499938964844,280.95001220703125,36488.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305935859680176,1.0,0.0,0.0,3.899167060852051,3.899193525314331,1.014464714899077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.517578125,0.0,1832.352294921875,1895.4371337890625,0.0,2753.971923828125,0.9615039229393004,1.0,0.0,3.0,1.0,0.0
12056280,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28436279296875,0.8432177901268005,0.3939659297466278,0.3580910265445709,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2842712402344,0.8836538195610046,0.4559569656848907,0.4344788789749145,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28466796875,0.771702229976654,0.3001697659492492,0.2126626670360565,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2849426269531,0.7265807390213013,0.2475123554468155,0.2385016232728958,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855529785156,0.65230393409729,0.1793334037065506,0.8267472982406616,284.2844543457031,284.95001220703125,295.9321594238281,288.1373291015625,295.9317626953125,297.16241455078125,284.282470703125,1.0,0.4988240003585815,1.0,1.0,0.0,1.0,-2.4855124950408936,2.4855077266693115,4.809497113456018e-06,1.8361895084381104,0.956802785396576,0.956802785396576,0.0,142.3681640625,122.0,29927.017578125,0.0,1479.707275390625,1.0,281.2563171386719,283.09332275390625,291.16424560546875,293.1658935546875,293.1499938964844,293.1499938964844,280.95001220703125,36488.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305935859680176,1.0,0.0,0.0,3.899167060852051,3.899193525314331,1.014464714899077e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.517578125,0.0,1832.352294921875,1895.4371337890625,0.0,2753.971923828125,0.9615039229393004,1.0,0.0,3.0,1.0,0.0
12056340,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754699707031,0.8476642966270447,0.3896383047103882,0.3540075421333313,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.8914257287979126,0.4550650715827942,0.4334394335746765,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07574462890625,0.7783582210540771,0.2996194064617157,0.212107241153717,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07598876953125,0.7314341068267822,0.246143102645874,0.2369856834411621,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765686035156,0.6559461951255798,0.1774833798408508,0.8173611760139465,284.0755310058594,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1458435058594,284.0736694335937,1.0,0.4918620884418487,1.0,1.0,0.0,1.0,-2.46559476852417,2.465590238571167,4.732556135422783e-06,1.8212891817092896,0.9434186816215516,0.9434186816215516,0.0,136.05677795410156,110.0,30643.548828125,0.0,1427.4014892578125,1.0,280.9564819335937,282.8510437011719,291.17022705078125,293.2147216796875,293.1499938964844,293.1499938964844,280.6499938964844,36796.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83963942527771,1.0,0.0,0.0,3.870697021484375,3.8707234859466553,9.997045253840042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.1240234375,0.0,1799.1644287109375,1895.4371337890625,0.0,2838.3466796875,0.9552814960479736,1.0,0.0,3.0,1.0,0.0
12056400,296.910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0754699707031,0.8476642966270447,0.3896383047103882,0.3540075421333313,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0753479003906,0.8914257287979126,0.4550650715827942,0.4334394335746765,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.07574462890625,0.7783582210540771,0.2996194064617157,0.212107241153717,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07598876953125,0.7314341068267822,0.246143102645874,0.2369856834411621,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0765686035156,0.6559461951255798,0.1774833798408508,0.8173611760139465,284.0755310058594,284.95001220703125,295.95001220703125,288.1412048339844,295.9495849609375,297.1458435058594,284.0736694335937,1.0,0.4918620884418487,1.0,1.0,0.0,1.0,-2.46559476852417,2.465590238571167,4.732556135422783e-06,1.8212891817092896,0.9434186816215516,0.9434186816215516,0.0,136.05677795410156,110.0,30643.548828125,0.0,1427.4014892578125,1.0,280.9564819335937,282.8510437011719,291.17022705078125,293.2147216796875,293.1499938964844,293.1499938964844,280.6499938964844,36796.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83963942527771,1.0,0.0,0.0,3.870697021484375,3.8707234859466553,9.997045253840042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.1240234375,0.0,1799.1644287109375,1895.4371337890625,0.0,2838.3466796875,0.9552814960479736,1.0,0.0,3.0,1.0,0.0
12056460,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8650341033935547,0.3893788754940033,0.3525792360305786,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.9137750267982484,0.4583263695240021,0.4351963102817535,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.798278272151947,0.3033952116966247,0.2137379050254821,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.7481918334960938,0.2492445260286331,0.2385068386793136,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.6727604866027832,0.1803345084190368,0.8231136798858643,283.8909912109375,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1712646484375,283.89093017578125,1.0,0.4848522841930389,1.0,1.0,0.0,1.0,-2.4766554832458496,2.476650714874268,4.774482022185111e-06,1.8291702270507808,0.9277042150497437,0.9277042150497437,0.0,124.08113861083984,98.0,31661.291015625,0.0,1391.033447265625,1.0,280.6566772460937,282.6331787109375,291.1802978515625,293.2779846191406,293.1499938964844,293.1499938964844,280.3500061035156,37118.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494020700454712,1.0,0.0,0.0,3.830183744430542,3.830209732055664,9.788868737814482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.744140625,0.0,1751.808837890625,1895.4371337890625,0.0,2929.6708984375,0.9463762640953064,1.0,0.0,3.0,1.0,0.0
12056520,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909912109375,0.8650341033935547,0.3893788754940033,0.3525792360305786,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8909606933594,0.9137750267982484,0.4583263695240021,0.4351963102817535,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8910522460937,0.798278272151947,0.3033952116966247,0.2137379050254821,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.89111328125,0.7481918334960938,0.2492445260286331,0.2385068386793136,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8912658691406,0.6727604866027832,0.1803345084190368,0.8231136798858643,283.8909912109375,284.95001220703125,295.9677429199219,288.1468505859375,295.96734619140625,297.1712646484375,283.89093017578125,1.0,0.4848522841930389,1.0,1.0,0.0,1.0,-2.4766554832458496,2.476650714874268,4.774482022185111e-06,1.8291702270507808,0.9277042150497437,0.9277042150497437,0.0,124.08113861083984,98.0,31661.291015625,0.0,1391.033447265625,1.0,280.6566772460937,282.6331787109375,291.1802978515625,293.2779846191406,293.1499938964844,293.1499938964844,280.3500061035156,37118.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494020700454712,1.0,0.0,0.0,3.830183744430542,3.830209732055664,9.788868737814482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.744140625,0.0,1751.808837890625,1895.4371337890625,0.0,2929.6708984375,0.9463762640953064,1.0,0.0,3.0,1.0,0.0
12056580,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.8843478560447693,0.3871963024139404,0.3505172729492187,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.717041015625,0.9402647614479064,0.4596664309501648,0.4363635778427124,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171325683594,0.8189464807510376,0.3053349256515503,0.2150075733661651,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7172241210937,0.7670131921768188,0.2505683898925781,0.2396560609340667,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.6914525628089905,0.181535929441452,0.8279887437820435,283.7170715332031,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1767272949219,283.7167053222656,1.0,0.477715790271759,1.0,1.0,0.0,1.0,-2.4843549728393555,2.484350204467773,4.804523541679373e-06,1.835060358047485,0.909799098968506,0.909799098968506,0.0,112.77469635009766,86.0,32648.3828125,0.0,1352.9188232421875,1.0,280.3570251464844,282.4239501953125,291.1970520019531,293.3560791015625,293.1499938964844,293.1499938964844,280.04998779296875,37466.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608940243721008,1.0,0.0,0.0,3.7769041061401367,3.7769296169281006,9.51842764607136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.68017578125,0.0,1690.3441162109375,1895.4371337890625,0.0,3037.389892578125,0.9346410036087036,1.0,0.0,3.0,1.0,0.0
12056640,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7170715332031,0.8843478560447693,0.3871963024139404,0.3505172729492187,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.717041015625,0.9402647614479064,0.4596664309501648,0.4363635778427124,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.7171325683594,0.8189464807510376,0.3053349256515503,0.2150075733661651,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7172241210937,0.7670131921768188,0.2505683898925781,0.2396560609340667,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.71746826171875,0.6914525628089905,0.181535929441452,0.8279887437820435,283.7170715332031,284.95001220703125,295.9853820800781,288.1556091308594,295.9849853515625,297.1767272949219,283.7167053222656,1.0,0.477715790271759,1.0,1.0,0.0,1.0,-2.4843549728393555,2.484350204467773,4.804523541679373e-06,1.835060358047485,0.909799098968506,0.909799098968506,0.0,112.77469635009766,86.0,32648.3828125,0.0,1352.9188232421875,1.0,280.3570251464844,282.4239501953125,291.1970520019531,293.3560791015625,293.1499938964844,293.1499938964844,280.04998779296875,37466.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608940243721008,1.0,0.0,0.0,3.7769041061401367,3.7769296169281006,9.51842764607136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.68017578125,0.0,1690.3441162109375,1895.4371337890625,0.0,3037.389892578125,0.9346410036087036,1.0,0.0,3.0,1.0,0.0
12056700,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5823974609375,0.8943421244621277,0.3858218193054199,0.3491985499858856,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5816345214844,0.95335191488266,0.4599751234054565,0.4365719556808471,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5837097167969,0.828776478767395,0.3059722185134887,0.2153782546520233,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5851135253906,0.77671879529953,0.2508567273616791,0.239836111664772,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5882568359375,0.7006518840789795,0.1817476749420166,0.8285093903541565,283.5826416015625,284.95001220703125,295.99420166015625,288.1611328125,295.9938049316406,297.1758728027344,283.5727844238281,1.0,0.4738639593124389,1.0,1.0,0.0,1.0,-2.484311580657959,2.484306812286377,4.804480340681039e-06,1.835095763206482,0.8993987441062927,0.8993987441062927,0.0,107.46052551269533,86.0,33476.7734375,0.0,1330.3643798828125,1.0,280.0982971191406,282.2511291503906,291.2315673828125,293.4913024902344,293.1499938964844,293.1499938964844,280.04998779296875,37671.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693904280662537,1.0,0.0,0.0,3.745063304901123,3.745088577270508,9.358615784549328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.19384765625,0.0,1654.3568115234375,1895.4371337890625,0.0,3117.092529296875,0.9276046752929688,1.0,0.0,3.0,1.0,0.0
12056760,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5422058105469,0.9046862125396729,0.3842958211898803,0.3476581275463104,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.54217529296875,0.9659929275512696,0.4600865244865417,0.4365230500698089,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5422668457031,0.8388689160346985,0.3064448237419128,0.215589165687561,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423583984375,0.7867599129676819,0.2509588301181793,0.2397935688495636,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5425720214844,0.7098668813705444,0.1817617565393448,0.8279721140861511,283.542236328125,284.95001220703125,296.0029602050781,288.1673583984375,296.0025634765625,297.17303466796875,283.5418701171875,1.0,0.4697903096675873,1.0,1.0,0.0,1.0,-2.481961965560913,2.481957197189331,4.795523636857979e-06,1.833418726921081,0.8895573616027832,0.8895573616027832,0.0,102.2885284423828,74.0,33506.01171875,0.0,1305.5704345703125,1.0,280.057373046875,282.2173156738281,291.2094116210937,293.4239501953125,293.1499938964844,293.1499938964844,280.3500061035156,37864.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724755644798279,1.0,0.0,0.0,3.708797216415405,3.708822250366211,9.17824138468859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.4765625,0.0,1613.75146484375,1895.4371337890625,0.0,3146.031494140625,0.9196601510047911,1.0,0.0,3.0,1.0,0.0
12056820,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75445556640625,0.935735285282135,0.3830418884754181,0.3455943167209625,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547302246094,0.9937668442726136,0.4617104530334472,0.4371560513973236,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540588378906,0.8660442233085632,0.3085034787654876,0.216428205370903,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75360107421875,0.8126582503318787,0.2518671154975891,0.2399684190750122,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75262451171875,0.7313538789749146,0.1822415143251419,0.827239990234375,283.75439453125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1789855957031,283.75787353515625,1.0,0.4613969326019287,1.0,1.0,0.0,1.0,-2.4805734157562256,2.480568647384644,4.790200364368502e-06,1.8324090242385864,0.8752524256706238,0.8752524256706238,0.0,91.04936981201172,62.0,32530.521484375,0.0,1256.3543701171875,1.0,280.34234619140625,282.47393798828125,291.1131591796875,293.1989440917969,293.1499938964844,293.1499938964844,280.6499938964844,37865.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538840413093567,1.0,0.0,0.0,3.638327598571777,3.6383519172668457,8.832769822220143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.93798828125,0.0,1534.137939453125,1895.4371337890625,0.0,2971.661865234375,0.9039777517318726,1.0,0.0,3.0,1.0,0.0
12056880,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.75445556640625,0.935735285282135,0.3830418884754181,0.3455943167209625,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7547302246094,0.9937668442726136,0.4617104530334472,0.4371560513973236,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7540588378906,0.8660442233085632,0.3085034787654876,0.216428205370903,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.75360107421875,0.8126582503318787,0.2518671154975891,0.2399684190750122,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.75262451171875,0.7313538789749146,0.1822415143251419,0.827239990234375,283.75439453125,284.95001220703125,296.0204467773437,288.1818542480469,296.02008056640625,297.1789855957031,283.75787353515625,1.0,0.4613969326019287,1.0,1.0,0.0,1.0,-2.4805734157562256,2.480568647384644,4.790200364368502e-06,1.8324090242385864,0.8752524256706238,0.8752524256706238,0.0,91.04936981201172,62.0,32530.521484375,0.0,1256.3543701171875,1.0,280.34234619140625,282.47393798828125,291.1131591796875,293.1989440917969,293.1499938964844,293.1499938964844,280.6499938964844,37865.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538840413093567,1.0,0.0,0.0,3.638327598571777,3.6383519172668457,8.832769822220143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.93798828125,0.0,1534.137939453125,1895.4371337890625,0.0,2971.661865234375,0.9039777517318726,1.0,0.0,3.0,1.0,0.0
12056940,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9254455566406,0.9532445073127748,0.3829746842384338,0.3451676964759826,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9261474609375,0.9990000128746032,0.4637351632118225,0.4264366924762726,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9243469238281,0.8821505904197693,0.3101336359977722,0.2173100560903549,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9229736328125,0.8262379169464111,0.2527214288711548,0.2404708117246627,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91998291015625,0.7432177662849426,0.1827771663665771,0.8283095955848694,283.9252624511719,284.95001220703125,296.0302124023437,288.1910705566406,296.0298156738281,297.1887512207031,283.9337463378906,1.0,0.456287533044815,1.0,1.0,0.0,1.0,-2.47273588180542,2.472731113433838,4.755611371365376e-06,1.824192762374878,0.8692066073417664,0.8692066073417664,0.0,85.55005645751953,62.0,31549.755859375,0.0,1222.42578125,1.0,280.6081848144531,282.6856689453125,291.0765075683594,293.0521240234375,293.1499938964844,293.1499938964844,280.6499938964844,37771.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386876583099365,1.0,0.0,0.0,3.601051092147827,3.6010749340057373,8.652704082123819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.06640625,0.0,1492.467529296875,1895.4371337890625,0.0,2829.456298828125,0.89565509557724,1.0,0.0,3.0,1.0,0.0
12057000,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9715576171875,0.9639852046966552,0.3830671906471252,0.3451211154460907,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9716796875,0.9990000128746032,0.4669020473957062,0.4130125641822815,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9712829589844,0.8930920362472534,0.3115561306476593,0.2181852012872696,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9709777832031,0.8351366519927979,0.2535107731819153,0.2410609573125839,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.97027587890625,0.7512810230255127,0.1833070069551468,0.8299372792243958,283.97149658203125,284.95001220703125,296.0378723144531,288.1988830566406,296.0374755859375,297.2047119140625,283.9736022949219,1.0,0.451644629240036,1.0,1.0,0.0,1.0,-2.457695722579956,2.457691192626953,4.703084414359182e-06,1.8158546686172483,0.8639767169952393,0.8639767169952393,0.0,82.20323944091797,65.0,31350.052734375,0.0,1191.8052978515625,1.0,280.641357421875,282.7340087890625,291.1065673828125,293.1039123535156,293.1499938964844,293.1499938964844,280.95001220703125,37719.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315829038619995,1.0,0.0,0.0,3.57337498664856,3.57339859008789,8.520214009877236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.0751953125,0.0,1462.17138671875,1895.4371337890625,0.0,2763.18603515625,0.8894273042678833,1.0,0.0,3.0,1.0,0.0
