time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12057060,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845092773437,0.9813933968544006,0.3835691511631012,0.3452892005443573,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1846008300781,0.9990000128746032,0.4771131873130798,0.3905411064624786,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842041015625,0.914266049861908,0.3150903284549713,0.2204247415065765,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18377685546875,0.8519535064697266,0.2555651366710663,0.2427164614200592,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18292236328125,0.7667866349220276,0.1847941726446151,0.8352222442626953,284.1844177246094,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2606811523437,284.1873779296875,1.0,0.4459529221057892,1.0,1.0,0.0,1.0,-2.441910743713379,2.441905975341797,4.642797648557462e-06,1.8040640354156487,0.8554468154907227,0.8554468154907227,0.0,76.90642547607422,83.0,30248.09375,0.0,1151.3070068359375,1.0,280.9408264160156,282.9915771484375,291.1286926269531,293.0502319335937,293.1499938964844,293.1499938964844,281.25,37490.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104138970375061,1.0,0.0,0.0,3.516573190689087,3.51659631729126,8.251495273725595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.29638671875,0.0,1400.4722900390625,1895.4371337890625,0.0,2567.00537109375,0.876652717590332,1.0,0.0,3.0,1.0,0.0
12057120,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845092773437,0.9813933968544006,0.3835691511631012,0.3452892005443573,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1846008300781,0.9990000128746032,0.4771131873130798,0.3905411064624786,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1842041015625,0.914266049861908,0.3150903284549713,0.2204247415065765,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.18377685546875,0.8519535064697266,0.2555651366710663,0.2427164614200592,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18292236328125,0.7667866349220276,0.1847941726446151,0.8352222442626953,284.1844177246094,284.95001220703125,296.0552062988281,288.21826171875,296.0548095703125,297.2606811523437,284.1873779296875,1.0,0.4459529221057892,1.0,1.0,0.0,1.0,-2.441910743713379,2.441905975341797,4.642797648557462e-06,1.8040640354156487,0.8554468154907227,0.8554468154907227,0.0,76.90642547607422,83.0,30248.09375,0.0,1151.3070068359375,1.0,280.9408264160156,282.9915771484375,291.1286926269531,293.0502319335937,293.1499938964844,293.1499938964844,281.25,37490.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104138970375061,1.0,0.0,0.0,3.516573190689087,3.51659631729126,8.251495273725595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.29638671875,0.0,1400.4722900390625,1895.4371337890625,0.0,2567.00537109375,0.876652717590332,1.0,0.0,3.0,1.0,0.0
12057180,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189453125,0.9824070930480956,0.3845186233520508,0.3460230827331543,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190979003906,0.9990000128746032,0.4873100519180298,0.38998943567276,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.9189807176589966,0.3190406262874603,0.2230921387672424,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41796875,0.8548151850700378,0.2579647302627563,0.2448901087045669,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167785644531,0.7695816159248352,0.1866645514965057,0.8431528210639954,284.4188537597656,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.31671142578125,284.4232177734375,1.0,0.4489800631999969,1.0,1.0,0.0,1.0,-2.457438945770264,2.4574341773986816,4.701778834714787e-06,1.8154860734939573,0.8501614332199097,0.8501614332199097,0.0,77.2472152709961,101.0,29531.44140625,0.0,1170.7735595703125,1.0,281.2403259277344,283.2665710449219,291.1643371582031,293.031005859375,293.1499938964844,293.1499938964844,281.54998779296875,37170.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920905351638794,1.0,0.0,0.0,3.4714179039001465,3.471440553665161,8.040945544962597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.0615234375,0.0,1351.74658203125,1895.4371337890625,0.0,2399.34228515625,0.8664076328277588,1.0,0.0,3.0,1.0,0.0
12057240,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4189453125,0.9824070930480956,0.3845186233520508,0.3460230827331543,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4190979003906,0.9990000128746032,0.4873100519180298,0.38998943567276,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4185485839844,0.9189807176589966,0.3190406262874603,0.2230921387672424,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41796875,0.8548151850700378,0.2579647302627563,0.2448901087045669,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4167785644531,0.7695816159248352,0.1866645514965057,0.8431528210639954,284.4188537597656,284.95001220703125,296.0724792480469,288.2397766113281,296.07208251953125,297.31671142578125,284.4232177734375,1.0,0.4489800631999969,1.0,1.0,0.0,1.0,-2.457438945770264,2.4574341773986816,4.701778834714787e-06,1.8154860734939573,0.8501614332199097,0.8501614332199097,0.0,77.2472152709961,101.0,29531.44140625,0.0,1170.7735595703125,1.0,281.2403259277344,283.2665710449219,291.1643371582031,293.031005859375,293.1499938964844,293.1499938964844,281.54998779296875,37170.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920905351638794,1.0,0.0,0.0,3.4714179039001465,3.471440553665161,8.040945544962597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4672.0615234375,0.0,1351.74658203125,1895.4371337890625,0.0,2399.34228515625,0.8664076328277588,1.0,0.0,3.0,1.0,0.0
12057300,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.58746337890625,0.9779046177864076,0.3851433992385864,0.3465524315834045,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5880126953125,0.9990000128746032,0.4912106692790985,0.3966737985610962,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5860900878906,0.9152962565422058,0.3211489617824554,0.2245506793260574,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5841064453125,0.851504385471344,0.2592679560184479,0.2461262345314026,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5800170898437,0.7666426301002502,0.1876977831125259,0.847861111164093,284.587158203125,284.95001220703125,296.0810546875,288.25128173828125,296.0806884765625,297.3357849121094,284.6015930175781,1.0,0.4529900848865509,1.0,1.0,0.0,1.0,-2.4749882221221924,2.4749834537506104,4.769207407662179e-06,1.828559756278992,0.8493587374687195,0.8493587374687195,0.0,79.17839050292969,101.0,28984.322265625,0.0,1199.5498046875,1.0,281.493408203125,283.4743347167969,291.15936279296875,292.9423217773437,293.1499938964844,293.1499938964844,281.54998779296875,36966.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821325659751892,1.0,0.0,0.0,3.453988075256348,3.454010248184204,7.960400694173586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.57568359375,0.0,1332.6767578125,1895.4371337890625,0.0,2309.30859375,0.8624362945556641,1.0,0.0,3.0,1.0,0.0
12057360,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6732482910156,0.9708877205848694,0.3859283030033111,0.3473102450370788,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.9990000128746032,0.4942215085029602,0.406784176826477,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.9091182947158812,0.3233872056007385,0.2261482775211334,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.67218017578125,0.846169114112854,0.2606710493564605,0.2475089430809021,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708679199219,0.7618290185928345,0.1888062208890915,0.8531405329704285,284.67315673828125,284.95001220703125,296.08966064453125,288.2632751464844,296.0892639160156,297.3488464355469,284.6781311035156,1.0,0.4583807289600372,1.0,1.0,0.0,1.0,-2.4979584217071533,2.497953653335572,4.858230568061117e-06,1.845677256584168,0.8484255075454712,0.8484255075454712,0.0,82.04431915283203,119.0,29131.0,0.0,1239.22509765625,1.0,281.5400390625,283.5562744140625,291.21142578125,293.0473327636719,293.1499938964844,293.1499938964844,281.8500061035156,36772.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786194086074829,1.0,0.0,0.0,3.441158533096313,3.44118070602417,7.901375056462712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.07666015625,0.0,1318.4459228515625,1895.4371337890625,0.0,2277.753662109375,0.8594003915786743,1.0,0.0,3.0,1.0,0.0
12057420,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9496496319770812,0.387711763381958,0.3490620851516723,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.4974390268325805,0.435722291469574,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8922220468521118,0.3280607163906097,0.2295297384262085,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8312042951583862,0.2636278867721557,0.2504929006099701,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7482171654701233,0.1910949200391769,0.8644643425941467,284.933349609375,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3558044433594,284.9385070800781,1.0,0.4724815487861633,1.0,1.0,0.0,1.0,-2.556066036224365,2.556061029434204,5.087264526082436e-06,1.888988018035889,0.8502041101455688,0.8502041101455688,0.0,90.35076141357422,122.0,28898.400390625,0.0,1347.2340087890625,1.0,281.8397216796875,283.8476867675781,291.2597961425781,293.0791320800781,293.1499938964844,293.1499938964844,282.1499938964844,36332.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769925057888031,1.0,0.0,0.0,3.4274771213531494,3.4274990558624268,7.838670512683166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.39453125,0.0,1301.7391357421875,1895.4371337890625,0.0,2200.172607421875,0.8560255765914917,1.0,0.0,3.0,1.0,0.0
12057480,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.9496496319770812,0.387711763381958,0.3490620851516723,297.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.9990000128746032,0.4974390268325805,0.435722291469574,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8922220468521118,0.3280607163906097,0.2295297384262085,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8312042951583862,0.2636278867721557,0.2504929006099701,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.7482171654701233,0.1910949200391769,0.8644643425941467,284.933349609375,284.95001220703125,296.10675048828125,288.2884521484375,296.1063842773437,297.3558044433594,284.9385070800781,1.0,0.4724815487861633,1.0,1.0,0.0,1.0,-2.556066036224365,2.556061029434204,5.087264526082436e-06,1.888988018035889,0.8502041101455688,0.8502041101455688,0.0,90.35076141357422,122.0,28898.400390625,0.0,1347.2340087890625,1.0,281.8397216796875,283.8476867675781,291.2597961425781,293.0791320800781,293.1499938964844,293.1499938964844,282.1499938964844,36332.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769925057888031,1.0,0.0,0.0,3.4274771213531494,3.4274990558624268,7.838670512683166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.39453125,0.0,1301.7391357421875,1895.4371337890625,0.0,2200.172607421875,0.8560255765914917,1.0,0.0,3.0,1.0,0.0
12057540,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9330670833587646,0.3898532390594482,0.3510938584804535,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.9990000128746032,0.4985107481479645,0.4590426385402679,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8810757994651794,0.333031564950943,0.2330906987190246,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8210219144821167,0.2668019533157348,0.2536475956439972,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7391186952590942,0.1934685707092285,0.876020073890686,285.2062072753906,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3500366210937,285.2105407714844,1.0,0.4843070209026336,1.0,1.0,0.0,1.0,-2.6084907054901123,2.608485460281372,5.299096301314421e-06,1.928335785865784,0.8557462096214294,0.8557462096214294,0.0,97.59349822998048,125.0,28765.552734375,0.0,1447.51708984375,1.0,282.1395874023437,284.1368713378906,291.3045959472656,293.1172790527344,293.1499938964844,293.1499938964844,282.45001220703125,35860.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648342251777649,1.0,0.0,0.0,3.4315614700317383,3.4315836429595947,7.85736460784392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.9072265625,0.0,1302.4715576171875,1895.4371337890625,0.0,2155.10595703125,0.8565576076507568,1.0,0.0,3.0,1.0,0.0
12057600,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062072753906,0.9330670833587646,0.3898532390594482,0.3510938584804535,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20660400390625,0.9990000128746032,0.4985107481479645,0.4590426385402679,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.20587158203125,0.8810757994651794,0.333031564950943,0.2330906987190246,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.8210219144821167,0.2668019533157348,0.2536475956439972,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.7391186952590942,0.1934685707092285,0.876020073890686,285.2062072753906,284.95001220703125,296.123779296875,288.3152160644531,296.1234130859375,297.3500366210937,285.2105407714844,1.0,0.4843070209026336,1.0,1.0,0.0,1.0,-2.6084907054901123,2.608485460281372,5.299096301314421e-06,1.928335785865784,0.8557462096214294,0.8557462096214294,0.0,97.59349822998048,125.0,28765.552734375,0.0,1447.51708984375,1.0,282.1395874023437,284.1368713378906,291.3045959472656,293.1172790527344,293.1499938964844,293.1499938964844,282.45001220703125,35860.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648342251777649,1.0,0.0,0.0,3.4315614700317383,3.4315836429595947,7.85736460784392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.9072265625,0.0,1302.4715576171875,1895.4371337890625,0.0,2155.10595703125,0.8565576076507568,1.0,0.0,3.0,1.0,0.0
12057660,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.9192732572555542,0.3923120498657226,0.3534235060214996,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.9966126680374146,0.4998726546764374,0.4733516573905945,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.8724815845489502,0.338282823562622,0.2368498891592025,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.8127875924110413,0.2701862156391144,0.2570005059242248,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7319989800453186,0.1959646195173263,0.8880558013916016,285.4716796875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3485412597656,285.474853515625,1.0,0.4944813251495361,1.0,1.0,0.0,1.0,-2.6512451171875,2.6512396335601807,5.475388661579928e-06,1.9605594873428345,0.8648133873939514,0.8648133873939514,0.0,104.2790985107422,128.0,28593.283203125,0.0,1535.7586669921875,1.0,282.4397888183594,284.4141845703125,291.3424072265625,293.149169921875,293.1499938964844,293.1499938964844,282.75,35401.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617190480232239,1.0,0.0,0.0,3.453040838241577,3.4530630111694336,7.956036256473453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.947265625,0.0,1320.645263671875,1895.4371337890625,0.0,2127.66748046875,0.8609622716903687,1.0,0.0,3.0,1.0,0.0
12057720,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.9192732572555542,0.3923120498657226,0.3534235060214996,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.9966126680374146,0.4998726546764374,0.4733516573905945,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714050292969,0.8724815845489502,0.338282823562622,0.2368498891592025,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709167480469,0.8127875924110413,0.2701862156391144,0.2570005059242248,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7319989800453186,0.1959646195173263,0.8880558013916016,285.4716796875,284.95001220703125,296.1407470703125,288.34326171875,296.140380859375,297.3485412597656,285.474853515625,1.0,0.4944813251495361,1.0,1.0,0.0,1.0,-2.6512451171875,2.6512396335601807,5.475388661579928e-06,1.9605594873428345,0.8648133873939514,0.8648133873939514,0.0,104.2790985107422,128.0,28593.283203125,0.0,1535.7586669921875,1.0,282.4397888183594,284.4141845703125,291.3424072265625,293.149169921875,293.1499938964844,293.1499938964844,282.75,35401.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617190480232239,1.0,0.0,0.0,3.453040838241577,3.4530630111694336,7.956036256473453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.947265625,0.0,1320.645263671875,1895.4371337890625,0.0,2127.66748046875,0.8609622716903687,1.0,0.0,3.0,1.0,0.0
12057780,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.9072611927986144,0.3949421346187591,0.3559314906597137,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.9873826503753662,0.5034178495407104,0.4763116836547851,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8649913668632507,0.343715637922287,0.2407478243112564,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8051074147224426,0.2736982703208923,0.2604885995388031,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.7256818413734436,0.1985597163438797,0.9005419015884399,285.71795654296875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.36083984375,285.7208251953125,1.0,0.5028330087661743,1.0,1.0,0.0,1.0,-2.681950807571411,2.681945323944092,5.603417776001152e-06,1.9835073947906487,0.8770291805267334,0.8770291805267334,0.0,110.69300079345705,131.0,28306.3046875,0.0,1607.8873291015625,1.0,282.7400207519531,284.6742858886719,291.3707580566406,293.1641845703125,293.1499938964844,293.1499938964844,283.04998779296875,34990.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584066390991211,1.0,0.0,0.0,3.4900197982788086,3.490042209625244,8.127352089104534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.79345703125,0.0,1355.1390380859375,1895.4371337890625,0.0,2098.611572265625,0.8688674569129944,1.0,0.0,3.0,1.0,0.0
12057840,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71795654296875,0.9072611927986144,0.3949421346187591,0.3559314906597137,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7182312011719,0.9873826503753662,0.5034178495407104,0.4763116836547851,297.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7177429199219,0.8649913668632507,0.343715637922287,0.2407478243112564,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7173156738281,0.8051074147224426,0.2736982703208923,0.2604885995388031,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7165222167969,0.7256818413734436,0.1985597163438797,0.9005419015884399,285.71795654296875,284.95001220703125,296.1576232910156,288.3724365234375,296.15728759765625,297.36083984375,285.7208251953125,1.0,0.5028330087661743,1.0,1.0,0.0,1.0,-2.681950807571411,2.681945323944092,5.603417776001152e-06,1.9835073947906487,0.8770291805267334,0.8770291805267334,0.0,110.69300079345705,131.0,28306.3046875,0.0,1607.8873291015625,1.0,282.7400207519531,284.6742858886719,291.3707580566406,293.1641845703125,293.1499938964844,293.1499938964844,283.04998779296875,34990.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584066390991211,1.0,0.0,0.0,3.4900197982788086,3.490042209625244,8.127352089104534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.79345703125,0.0,1355.1390380859375,1895.4371337890625,0.0,2098.611572265625,0.8688674569129944,1.0,0.0,3.0,1.0,0.0
12057900,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.890869140625,0.9035112261772156,0.3963120579719543,0.3571672737598419,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.9844111800193788,0.5057471394538879,0.4783985614776611,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88995361328125,0.8629617691040039,0.3464943468570709,0.2427000701427459,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8880615234375,0.8027729988098145,0.2754973769187927,0.2622299492359161,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8843688964844,0.7238316535949707,0.1998991221189499,0.9067925214767456,285.8909606933594,284.95001220703125,296.1660461425781,288.38739013671875,296.1656799316406,297.369873046875,285.9034423828125,1.0,0.5066483020782471,1.0,1.0,0.0,1.0,-2.6978909969329834,2.697885274887085,5.670490736520151e-06,1.9954309463500977,0.8849674463272095,0.8849674463272095,0.0,113.28224182128906,131.0,27897.4765625,0.0,1642.613525390625,1.0,282.99444580078125,284.8695983886719,291.3544311523437,293.0744323730469,293.1499938964844,293.1499938964844,283.04998779296875,34788.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536172866821289,1.0,0.0,0.0,3.513476848602295,3.5134994983673096,8.236970643338282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4733.41748046875,0.0,1377.7940673828125,1895.4371337890625,0.0,2056.82666015625,0.8739833831787109,1.0,0.0,3.0,1.0,0.0
12057960,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.960693359375,0.9011098742485046,0.3978031873703003,0.3585617244243622,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609375,0.982551634311676,0.5083318948745728,0.4808184206485748,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.96051025390625,0.8620328903198242,0.349371463060379,0.2447420805692672,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9601135253906,0.8014805912971497,0.277373731136322,0.2640526592731476,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593811035156,0.7228313088417053,0.2013042420148849,0.9133347272872924,285.960693359375,284.95001220703125,296.1744384765625,288.4025573730469,296.1741027832031,297.3806457519531,285.9632568359375,1.0,0.5103449821472168,1.0,1.0,0.0,1.0,-2.714977741241455,2.7149720191955566,5.742794655816397e-06,2.008192539215088,0.8924618363380432,0.8924618363380432,0.0,115.4761199951172,134.0,28039.28515625,0.0,1677.5653076171875,1.0,283.0406188964844,284.9297180175781,291.396240234375,293.1737976074219,293.1499938964844,293.1499938964844,283.1499938964844,34628.4765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539774179458618,1.0,0.0,0.0,3.540547609329224,3.5405702590942383,8.364388008885726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.9306640625,0.0,1404.8182373046875,1895.4371337890625,0.0,2059.959228515625,0.8778606653213501,1.0,0.0,3.0,1.0,0.0
12058020,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.8965455293655396,0.4001688659191131,0.3609579503536224,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.979198396205902,0.5131677985191345,0.4855758845806122,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.8604271411895752,0.3547240197658539,0.2486378252506256,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.7991784811019897,0.2808279395103454,0.2675202488899231,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7210535407066345,0.203884094953537,0.9258103370666504,286.0595703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3959350585937,286.06072998046875,1.0,0.5173326730728149,1.0,1.0,0.0,1.0,-2.747415781021118,2.7474098205566406,5.881422111997381e-06,2.0324695110321045,0.908069670200348,0.908069670200348,0.0,119.6644058227539,137.0,28165.33203125,0.0,1745.1324462890625,1.0,283.14678955078125,285.02655029296875,291.4626770019531,293.2733459472656,293.1499938964844,293.1499938964844,283.04998779296875,34087.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594554424285889,1.0,0.0,0.0,3.578857660293579,3.578880786895752,8.546379604013055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.95361328125,0.0,1441.4224853515625,1895.4371337890625,0.0,2107.7978515625,0.8896598815917969,1.0,0.0,3.0,1.0,0.0
12058080,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0595703125,0.8965455293655396,0.4001688659191131,0.3609579503536224,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0596618652344,0.979198396205902,0.5131677985191345,0.4855758845806122,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0594787597656,0.8604271411895752,0.3547240197658539,0.2486378252506256,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.059326171875,0.7991784811019897,0.2808279395103454,0.2675202488899231,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0590209960937,0.7210535407066345,0.203884094953537,0.9258103370666504,286.0595703125,284.95001220703125,296.191162109375,288.433349609375,296.1908264160156,297.3959350585937,286.06072998046875,1.0,0.5173326730728149,1.0,1.0,0.0,1.0,-2.747415781021118,2.7474098205566406,5.881422111997381e-06,2.0324695110321045,0.908069670200348,0.908069670200348,0.0,119.6644058227539,137.0,28165.33203125,0.0,1745.1324462890625,1.0,283.14678955078125,285.02655029296875,291.4626770019531,293.2733459472656,293.1499938964844,293.1499938964844,283.04998779296875,34087.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594554424285889,1.0,0.0,0.0,3.578857660293579,3.578880786895752,8.546379604013055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.95361328125,0.0,1441.4224853515625,1895.4371337890625,0.0,2107.7978515625,0.8896598815917969,1.0,0.0,3.0,1.0,0.0
12058140,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0001220703125,0.8929795622825623,0.4009889364242553,0.3620234131813049,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.9765115976333618,0.515690267086029,0.4882557392120361,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0002746582031,0.8588522672653198,0.3576610088348388,0.2508817613124847,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0006408691406,0.7971845865249634,0.2826469242572784,0.2694717049598694,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.719448447227478,0.2052121758460998,0.9327617883682252,286.0000915527344,284.95001220703125,296.20184326171875,288.4533386230469,296.2015075683594,297.3987731933594,285.9979553222656,1.0,0.5214688777923584,1.0,1.0,0.0,1.0,-2.7653164863586426,2.765310525894165,5.958706424280536e-06,2.045903444290161,0.9165040850639344,0.9165040850639344,0.0,122.4530258178711,137.0,28593.005859375,0.0,1785.29296875,1.0,283.0599670410156,284.94989013671875,291.5243835449219,293.3984069824219,293.1499938964844,293.1499938964844,283.04998779296875,34298.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705363631248474,1.0,0.0,0.0,3.625182867050171,3.625206470489502,8.769061992097704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.267578125,0.0,1493.0894775390625,1895.4371337890625,0.0,2205.602783203125,0.8985028266906738,1.0,0.0,3.0,1.0,0.0
12058200,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.8904812335968018,0.4012314677238464,0.3623661696910858,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9745387434959412,0.5169016718864441,0.4895236492156982,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.8575388789176941,0.3591459989547729,0.2519998550415039,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.7956438064575195,0.2835200130939483,0.2704093158245086,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.7181670665740967,0.2058244943618774,0.9360317587852478,285.9891357421875,284.95001220703125,296.2078552246094,288.46466064453125,296.20751953125,297.3981018066406,285.9884948730469,1.0,0.5236343145370483,1.0,1.0,0.0,1.0,-2.7736544609069824,2.773648500442505,5.994881576043554e-06,2.0521631240844727,0.9213668704032898,0.9213668704032898,0.0,124.13558959960938,140.0,28706.423828125,0.0,1805.97607421875,1.0,283.0526733398437,284.9359130859375,291.5332946777344,293.4124450683594,293.1499938964844,293.1499938964844,282.75,34349.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775394856929779,1.0,0.0,0.0,3.646762371063232,3.646786212921143,8.873771548678633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.412109375,0.0,1517.2308349609375,1895.4371337890625,0.0,2248.893310546875,0.9033859372138976,1.0,0.0,3.0,1.0,0.0
12058260,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.8818889856338501,0.4005929827690124,0.3623597323894501,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.9672999978065492,0.5190123319625854,0.4920850694179535,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.8524411916732788,0.3622683584690094,0.2545396089553833,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.7898874282836914,0.2850959300994873,0.272355318069458,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.7131488919258118,0.2067822515964508,0.9423685669898988,285.76055908203125,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3844299316406,285.758544921875,1.0,0.5289391279220581,1.0,1.0,0.0,1.0,-2.789741277694702,2.7897353172302246,6.065147772460477e-06,2.0643181800842285,0.930316925048828,0.930316925048828,0.0,129.20323181152344,143.0,29585.919921875,0.0,1854.865478515625,1.0,282.7579345703125,284.6740417480469,291.59002685546875,293.5606689453125,293.1499938964844,293.1499938964844,282.45001220703125,34641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985672354698181,1.0,0.0,0.0,3.6982102394104,3.6982345581054688,9.125916449193028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4609375,0.0,1577.1689453125,1895.4371337890625,0.0,2458.332763671875,0.915121614933014,1.0,0.0,3.0,1.0,0.0
12058320,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7605895996094,0.8818889856338501,0.4005929827690124,0.3623597323894501,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7603454589844,0.9672999978065492,0.5190123319625854,0.4920850694179535,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7607116699219,0.8524411916732788,0.3622683584690094,0.2545396089553833,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610168457031,0.7898874282836914,0.2850959300994873,0.272355318069458,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.7131488919258118,0.2067822515964508,0.9423685669898988,285.76055908203125,284.95001220703125,296.2244567871094,288.49627685546875,296.22412109375,297.3844299316406,285.758544921875,1.0,0.5289391279220581,1.0,1.0,0.0,1.0,-2.789741277694702,2.7897353172302246,6.065147772460477e-06,2.0643181800842285,0.930316925048828,0.930316925048828,0.0,129.20323181152344,143.0,29585.919921875,0.0,1854.865478515625,1.0,282.7579345703125,284.6740417480469,291.59002685546875,293.5606689453125,293.1499938964844,293.1499938964844,282.45001220703125,34641.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985672354698181,1.0,0.0,0.0,3.6982102394104,3.6982345581054688,9.125916449193028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.4609375,0.0,1577.1689453125,1895.4371337890625,0.0,2458.332763671875,0.915121614933014,1.0,0.0,3.0,1.0,0.0
12058380,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8719784617424011,0.3988474011421203,0.3611895143985748,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.9582338929176332,0.5199248790740967,0.4933785498142242,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.8461441397666931,0.3644500374794006,0.2563399970531463,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.782787561416626,0.2857689559459686,0.2733763754367828,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7063890099525452,0.2068779319524765,0.9446210265159608,285.52099609375,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3617858886719,285.5189208984375,1.0,0.5330902934074402,1.0,1.0,0.0,1.0,-2.795994520187378,2.7959883213043213,6.092690455261618e-06,2.069099903106689,0.9359624981880188,0.9359624981880188,0.0,134.50631713867188,146.0,30378.80859375,0.0,1889.900634765625,1.0,282.4576721191406,284.4041748046875,291.6000366210937,293.6292724609375,293.1499938964844,293.1499938964844,282.1499938964844,34960.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164887428283691,1.0,0.0,0.0,3.737658739089966,3.737683296203613,9.32164482492226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.0205078125,0.0,1624.935791015625,1895.4371337890625,0.0,2623.071044921875,0.9241955280303956,1.0,0.0,3.0,1.0,0.0
12058440,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5210266113281,0.8719784617424011,0.3988474011421203,0.3611895143985748,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5207824707031,0.9582338929176332,0.5199248790740967,0.4933785498142242,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5211486816406,0.8461441397666931,0.3644500374794006,0.2563399970531463,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.521484375,0.782787561416626,0.2857689559459686,0.2733763754367828,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5221252441406,0.7063890099525452,0.2068779319524765,0.9446210265159608,285.52099609375,284.95001220703125,296.240966796875,288.5279541015625,296.2406311035156,297.3617858886719,285.5189208984375,1.0,0.5330902934074402,1.0,1.0,0.0,1.0,-2.795994520187378,2.7959883213043213,6.092690455261618e-06,2.069099903106689,0.9359624981880188,0.9359624981880188,0.0,134.50631713867188,146.0,30378.80859375,0.0,1889.900634765625,1.0,282.4576721191406,284.4041748046875,291.6000366210937,293.6292724609375,293.1499938964844,293.1499938964844,282.1499938964844,34960.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164887428283691,1.0,0.0,0.0,3.737658739089966,3.737683296203613,9.32164482492226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.0205078125,0.0,1624.935791015625,1895.4371337890625,0.0,2623.071044921875,0.9241955280303956,1.0,0.0,3.0,1.0,0.0
12058500,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.8672763109207153,0.3977904617786407,0.3604283928871155,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3561706542969,0.9537264704704284,0.5201398134231567,0.493782490491867,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.8431787490844727,0.365358829498291,0.2571034431457519,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3593444824219,0.7793485522270203,0.2859044671058655,0.2736780643463135,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3622436523437,0.7029338479042053,0.2067171335220337,0.9447110891342164,285.35711669921875,284.95001220703125,296.24920654296875,288.5437927246094,296.2488708496094,297.3497009277344,285.3476867675781,1.0,0.5347923040390015,1.0,1.0,0.0,1.0,-2.7969560623168945,2.796949863433838,6.096970992075512e-06,2.069854497909546,0.9370757341384888,0.9370757341384888,0.0,137.0127716064453,146.0,31159.22265625,0.0,1903.364990234375,1.0,282.19879150390625,284.201904296875,291.6313781738281,293.7553100585937,293.1499938964844,293.1499938964844,282.1499938964844,35130.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259953856468201,1.0,0.0,0.0,3.75312614440918,3.753151178359986,9.39895585361228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.12451171875,0.0,1644.265625,1895.4371337890625,0.0,2711.198974609375,0.9277539253234864,1.0,0.0,3.0,1.0,0.0
12058560,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3055114746094,0.8625597953796387,0.3966505825519562,0.3594814836978912,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.9490668773651124,0.5202339291572571,0.4939716756343841,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056030273437,0.8401796221733093,0.3661805391311645,0.2577440142631531,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30584716796875,0.7758532166481018,0.2859362065792084,0.2738247513771057,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3063049316406,0.6993594765663147,0.2064456343650818,0.9441039562225342,285.30548095703125,284.95001220703125,296.2574462890625,288.5595397949219,296.2571105957031,297.33709716796875,285.3039855957031,1.0,0.5362585783004761,1.0,1.0,0.0,1.0,-2.7962634563446045,2.796257495880127,6.094007858337136e-06,2.069368600845337,0.9388779401779176,0.9388779401779176,0.0,139.48684692382812,149.0,31290.794921875,0.0,1914.067626953125,1.0,282.1575012207031,284.14666748046875,291.6090393066406,293.68902587890625,293.1499938964844,293.1499938964844,281.8500061035156,35263.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293069005012512,1.0,0.0,0.0,3.7656619548797607,3.7656869888305664,9.461847412239876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.82568359375,0.0,1660.01416015625,1895.4371337890625,0.0,2741.994384765625,0.9306921362876892,1.0,0.0,3.0,1.0,0.0
12058620,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8542929291725159,0.3943202197551727,0.3576028943061828,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9407004714012146,0.52027428150177,0.4942503571510315,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8351139426231384,0.3677400946617126,0.2589878439903259,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7697222232818604,0.2858640253543854,0.2739873826503753,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6928679943084717,0.2057452350854873,0.9420840740203856,285.1053466796875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3134460449219,285.1039428710937,1.0,0.5387195348739624,1.0,1.0,0.0,1.0,-2.7936060428619385,2.793599843978882,6.082461823098129e-06,2.0674169063568115,0.939285397529602,0.939285397529602,0.0,143.93714904785156,152.0,32260.458984375,0.0,1931.065185546875,1.0,281.8572692871094,283.8981628417969,291.6322631835937,293.7675170898437,293.1499938964844,293.1499938964844,281.54998779296875,35544.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405378460884094,1.0,0.0,0.0,3.783294916152954,3.783320188522339,9.550666391078266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.33740234375,0.0,1683.0498046875,1895.4371337890625,0.0,2846.74072265625,0.9348400831222534,1.0,0.0,3.0,1.0,0.0
12058680,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.8542929291725159,0.3943202197551727,0.3576028943061828,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9407004714012146,0.52027428150177,0.4942503571510315,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.8351139426231384,0.3677400946617126,0.2589878439903259,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.7697222232818604,0.2858640253543854,0.2739873826503753,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061096191406,0.6928679943084717,0.2057452350854873,0.9420840740203856,285.1053466796875,284.95001220703125,296.2738342285156,288.5907897949219,296.27349853515625,297.3134460449219,285.1039428710937,1.0,0.5387195348739624,1.0,1.0,0.0,1.0,-2.7936060428619385,2.793599843978882,6.082461823098129e-06,2.0674169063568115,0.939285397529602,0.939285397529602,0.0,143.93714904785156,152.0,32260.458984375,0.0,1931.065185546875,1.0,281.8572692871094,283.8981628417969,291.6322631835937,293.7675170898437,293.1499938964844,293.1499938964844,281.54998779296875,35544.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405378460884094,1.0,0.0,0.0,3.783294916152954,3.783320188522339,9.550666391078266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.33740234375,0.0,1683.0498046875,1895.4371337890625,0.0,2846.74072265625,0.9348400831222534,1.0,0.0,3.0,1.0,0.0
12058740,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8468886017799377,0.3918473720550537,0.3555832803249359,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9330228567123412,0.5200687646865845,0.4942798018455505,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.83070969581604,0.3691563010215759,0.2601171433925628,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7642276883125305,0.2856112718582153,0.2739550769329071,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6868488192558289,0.2048638463020324,0.9391096830368042,284.9115295410156,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2908630371094,284.9103698730469,1.0,0.5406758785247803,1.0,1.0,0.0,1.0,-2.7889599800109863,2.788954019546509,6.062211468815804e-06,2.063961267471313,0.937141478061676,0.937141478061676,0.0,147.98324584960938,140.0,33291.7109375,0.0,1942.9444580078125,1.0,281.5571594238281,283.65850830078125,291.66217041015625,293.8570861816406,293.1499938964844,293.1499938964844,281.25,35812.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516472578048706,1.0,0.0,0.0,3.7909321784973145,3.7909576892852783,9.58926534622151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.59912109375,0.0,1694.232666015625,1895.4371337890625,0.0,2950.701904296875,0.9367318153381348,1.0,0.0,3.0,1.0,0.0
12058800,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8468886017799377,0.3918473720550537,0.3555832803249359,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9330228567123412,0.5200687646865845,0.4942798018455505,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.83070969581604,0.3691563010215759,0.2601171433925628,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7642276883125305,0.2856112718582153,0.2739550769329071,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6868488192558289,0.2048638463020324,0.9391096830368042,284.9115295410156,284.95001220703125,296.2901611328125,288.6215515136719,296.2898254394531,297.2908630371094,284.9103698730469,1.0,0.5406758785247803,1.0,1.0,0.0,1.0,-2.7889599800109863,2.788954019546509,6.062211468815804e-06,2.063961267471313,0.937141478061676,0.937141478061676,0.0,147.98324584960938,140.0,33291.7109375,0.0,1942.9444580078125,1.0,281.5571594238281,283.65850830078125,291.66217041015625,293.8570861816406,293.1499938964844,293.1499938964844,281.25,35812.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516472578048706,1.0,0.0,0.0,3.7909321784973145,3.7909576892852783,9.58926534622151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.59912109375,0.0,1694.232666015625,1895.4371337890625,0.0,2950.701904296875,0.9367318153381348,1.0,0.0,3.0,1.0,0.0
12058860,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8479467630386353,0.3892983198165893,0.3532447814941406,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.9365250468254088,0.5196783542633057,0.4938746392726898,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8343065977096558,0.37049400806427,0.2609972059726715,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7665262818336487,0.2852430045604706,0.273549884557724,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.6881903409957886,0.2038794606924057,0.9344043731689452,284.7237854003906,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2696838378906,284.7225952148437,1.0,0.5377092361450195,1.0,1.0,0.0,1.0,-2.780583620071411,2.7805776596069336,6.025817583577009e-06,2.057746171951294,0.9325569868087769,0.9325569868087769,0.0,145.60597229003906,128.0,34367.85546875,0.0,1918.395263671875,1.0,281.25714111328125,283.4273986816406,291.6953125,293.9558410644531,293.1499938964844,293.1499938964844,280.95001220703125,36073.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634381890296936,1.0,0.0,0.0,3.788926362991333,3.788951873779297,9.579119932823232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.5546875,0.0,1693.86572265625,1895.4371337890625,0.0,3061.254150390625,0.936449408531189,1.0,0.0,3.0,1.0,0.0
