time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8479467630386353,0.3892983198165893,0.3532447814941406,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.9365250468254088,0.5196783542633057,0.4938746392726898,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8343065977096558,0.37049400806427,0.2609972059726715,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7240600585937,0.7665262818336487,0.2852430045604706,0.273549884557724,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7244567871094,0.6881903409957886,0.2038794606924057,0.9344043731689452,284.7237854003906,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.2696838378906,284.7225952148437,1.0,0.5377092361450195,1.0,1.0,0.0,1.0,-2.780583620071411,2.7805776596069336,6.025817583577009e-06,2.057746171951294,0.9325569868087769,0.9325569868087769,0.0,145.60597229003906,128.0,34367.85546875,0.0,1918.395263671875,1.0,281.25714111328125,283.4273986816406,291.6953125,293.9558410644531,293.1499938964844,293.1499938964844,280.95001220703125,36073.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634381890296936,1.0,0.0,0.0,3.788926362991333,3.788951873779297,9.579119932823232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.5546875,0.0,1693.86572265625,1895.4371337890625,0.0,3061.254150390625,0.936449408531189,1.0,0.0,3.0,1.0,0.0
12058980,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.8546251058578491,0.3866889476776123,0.3507055640220642,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.9472757577896118,0.5191144943237305,0.4931524395942688,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.8433471322059631,0.3717791140079498,0.2617245316505432,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.7740763425827026,0.2847956418991089,0.2729103565216064,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.6944401860237122,0.2028465420007705,0.9287048578262328,284.53668212890625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2499389648437,284.5355529785156,1.0,0.5321292877197266,1.0,1.0,0.0,1.0,-2.7699227333068848,2.7699167728424072,5.979574780212715e-06,2.0497961044311523,0.9254798889160156,0.9254798889160156,0.0,139.22238159179688,116.0,35391.53125,0.0,1871.49072265625,1.0,280.9571838378906,283.1988525390625,291.7249450683594,294.0496520996094,293.1499938964844,293.1499938964844,280.6499938964844,36339.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753555417060852,1.0,0.0,0.0,3.777076959609986,3.77710223197937,9.519298487248308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2255859375,0.0,1681.828857421875,1895.4371337890625,0.0,3173.04052734375,0.9339596033096312,1.0,0.0,3.0,1.0,0.0
12059040,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367126464844,0.8546251058578491,0.3866889476776123,0.3507055640220642,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5365600585937,0.9472757577896118,0.5191144943237305,0.4931524395942688,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.8433471322059631,0.3717791140079498,0.2617245316505432,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53692626953125,0.7740763425827026,0.2847956418991089,0.2729103565216064,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5373229980469,0.6944401860237122,0.2028465420007705,0.9287048578262328,284.53668212890625,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.2499389648437,284.5355529785156,1.0,0.5321292877197266,1.0,1.0,0.0,1.0,-2.7699227333068848,2.7699167728424072,5.979574780212715e-06,2.0497961044311523,0.9254798889160156,0.9254798889160156,0.0,139.22238159179688,116.0,35391.53125,0.0,1871.49072265625,1.0,280.9571838378906,283.1988525390625,291.7249450683594,294.0496520996094,293.1499938964844,293.1499938964844,280.6499938964844,36339.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753555417060852,1.0,0.0,0.0,3.777076959609986,3.77710223197937,9.519298487248308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.2255859375,0.0,1681.828857421875,1895.4371337890625,0.0,3173.04052734375,0.9339596033096312,1.0,0.0,3.0,1.0,0.0
12059100,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.396484375,0.8597076535224915,0.3853791952133178,0.3494328558444977,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3952941894531,0.9545711874961852,0.5187854170799255,0.4927422404289245,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39666748046875,0.8495930433273315,0.3724173605442047,0.2620782852172851,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.39825439453125,0.7794675230979919,0.2845564782619476,0.2725548148155212,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.401123046875,0.6990237236022949,0.202327087521553,0.9257097244262696,284.3962097167969,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.2408752441406,284.38726806640625,1.0,0.5286996960639954,1.0,1.0,0.0,1.0,-2.7642996311187744,2.764293670654297,5.955242158961482e-06,2.0455963611602783,0.9204332828521729,0.9204332828521729,0.0,135.09056091308594,116.0,36297.64453125,0.0,1843.2845458984373,1.0,280.69805908203125,283.01788330078125,291.7649230957031,294.1939392089844,293.1499938964844,293.1499938964844,280.6499938964844,36490.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836653828620911,1.0,0.0,0.0,3.767472743988037,3.767498016357422,9.470949748902058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.818359375,0.0,1671.62060546875,1895.4371337890625,0.0,3250.920654296875,0.9318686723709106,1.0,0.0,3.0,1.0,0.0
12059160,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3513488769531,0.865553081035614,0.3840153813362121,0.3480292558670044,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3512268066406,0.9624507427215576,0.5183739066123962,0.492180734872818,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35137939453125,0.8566605448722839,0.3730124831199646,0.2623534798622131,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3515625,0.7855810523033142,0.2842738628387451,0.272115409374237,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3519287109375,0.7042205929756165,0.2017780393362045,0.9224339127540588,284.351318359375,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.23150634765625,284.3503112792969,1.0,0.5249344706535339,1.0,1.0,0.0,1.0,-2.757805109024048,2.7577991485595703,5.927213351242244e-06,2.0407521724700928,0.9159451723098756,0.9159451723098756,0.0,130.63389587402344,104.0,36366.0078125,0.0,1812.326904296875,1.0,280.6571960449219,282.973876953125,291.7507019042969,294.1365661621094,293.1499938964844,293.1499938964844,280.3500061035156,36619.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867554664611816,1.0,0.0,0.0,3.7548861503601074,3.754911184310913,9.40777283631178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.38232421875,0.0,1657.7908935546875,1895.4371337890625,0.0,3279.85205078125,0.9291617274284364,1.0,0.0,3.0,1.0,0.0
12059220,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.880581796169281,0.3812816739082336,0.3452509939670563,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16845703125,0.9801122546195984,0.517458438873291,0.4909951984882355,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.8742892742156982,0.3741967678070068,0.2629114091396332,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.8007413744926453,0.2836798131465912,0.271202951669693,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.71674644947052,0.2006784230470657,0.9157878756523132,284.1685791015625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.21435546875,284.1676330566406,1.0,0.5167206525802612,1.0,1.0,0.0,1.0,-2.744630813598633,2.744624853134156,5.870542281627422e-06,2.030916929244995,0.9039962291717528,0.9039962291717528,0.0,120.78109741210938,92.0,37393.8046875,0.0,1746.1556396484375,1.0,280.3575134277344,282.7607421875,291.77557373046875,294.2241516113281,293.1499938964844,293.1499938964844,280.04998779296875,36921.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976811766624451,1.0,0.0,0.0,3.721536159515381,3.721560955047608,9.241399538950644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.7490234375,0.0,1621.2508544921875,1895.4371337890625,0.0,3381.959716796875,0.9218865036964417,1.0,0.0,3.0,1.0,0.0
12059280,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.880581796169281,0.3812816739082336,0.3452509939670563,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16845703125,0.9801122546195984,0.517458438873291,0.4909951984882355,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.8742892742156982,0.3741967678070068,0.2629114091396332,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.8007413744926453,0.2836798131465912,0.271202951669693,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.16912841796875,0.71674644947052,0.2006784230470657,0.9157878756523132,284.1685791015625,284.95001220703125,296.3548278808594,288.735107421875,296.3544921875,297.21435546875,284.1676330566406,1.0,0.5167206525802612,1.0,1.0,0.0,1.0,-2.744630813598633,2.744624853134156,5.870542281627422e-06,2.030916929244995,0.9039962291717528,0.9039962291717528,0.0,120.78109741210938,92.0,37393.8046875,0.0,1746.1556396484375,1.0,280.3575134277344,282.7607421875,291.77557373046875,294.2241516113281,293.1499938964844,293.1499938964844,280.04998779296875,36921.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976811766624451,1.0,0.0,0.0,3.721536159515381,3.721560955047608,9.241399538950644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.7490234375,0.0,1621.2508544921875,1895.4371337890625,0.0,3381.959716796875,0.9218865036964417,1.0,0.0,3.0,1.0,0.0
12059340,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0021057128906,0.8942519426345825,0.3792547285556793,0.3432314097881317,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0015869140625,0.9934526681900024,0.5166721343994141,0.490051120519638,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.00213623046875,0.8900236487388611,0.3750025928020477,0.2632967531681061,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0028076171875,0.813788652420044,0.2831984460353851,0.2705021798610687,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040588378906,0.7270528078079224,0.1998627036809921,0.9108889102935792,284.001953125,284.95001220703125,296.3663635253906,288.7532958984375,296.36602783203125,297.2026062011719,283.9983215332031,1.0,0.5103814005851746,1.0,1.0,0.0,1.0,-2.73480486869812,2.7347989082336426,5.8284649639972486e-06,2.023587703704834,0.8934202790260315,0.8934202790260315,0.0,113.19440460205078,92.0,38385.0625,0.0,1696.0889892578125,1.0,280.0719909667969,282.5650939941406,291.8116149902344,294.34375,293.1499938964844,293.1499938964844,280.04998779296875,37179.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907524824142456,1.0,0.0,0.0,3.6897878646850586,3.689812421798706,9.084396310754528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5788.8681640625,0.0,1586.8116455078125,1895.4371337890625,0.0,3473.618896484375,0.914938509464264,1.0,0.0,3.0,1.0,0.0
12059400,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894104003906,0.9001071453094482,0.3784951567649841,0.3423978686332702,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9892883300781,0.9984750747680664,0.5163724422454834,0.489573985338211,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9894104003906,0.8967357277870178,0.3753361105918884,0.2634173333644867,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.98956298828125,0.8190496563911438,0.2830163538455963,0.2701971530914306,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9898681640625,0.7313730716705322,0.199550524353981,0.9088830351829528,283.9893798828125,284.95001220703125,296.370849609375,288.7601318359375,296.3705139160156,297.1983947753906,283.98858642578125,1.0,0.5078273415565491,1.0,1.0,0.0,1.0,-2.7305948734283447,2.7305891513824463,5.810496077174321e-06,2.020453929901123,0.8896837830543518,0.8896837830543518,0.0,110.2119140625,80.0,38381.47265625,0.0,1675.993896484375,1.0,280.0578308105469,282.5548400878906,291.79949951171875,294.31005859375,293.1499938964844,293.1499938964844,280.3500061035156,37253.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083844423294068,1.0,0.0,0.0,3.675848007202149,3.675872325897217,9.015884643304162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5439.3203125,0.0,1571.5596923828125,1895.4371337890625,0.0,3481.604736328125,0.9118908643722534,1.0,0.0,3.0,1.0,0.0
12059460,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9179386496543884,0.3773996531963348,0.3406537175178528,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.9990000128746032,0.5191664099693298,0.4645333290100097,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9174885749816896,0.3778113722801208,0.2646149098873138,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8338849544525146,0.283249169588089,0.2698319256305694,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.7437748908996582,0.1991190761327743,0.904459834098816,284.16864013671875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2059631347656,284.169921875,1.0,0.4971690475940704,1.0,1.0,0.0,1.0,-2.694121122360229,2.694115400314331,5.656456778524444e-06,1.993540406227112,0.8807182908058167,0.8807182908058167,0.0,101.78862762451172,68.0,36963.46484375,0.0,1584.3514404296875,1.0,280.3421630859375,282.7726745605469,291.7196655273437,294.0844421386719,293.1499938964844,293.1499938964844,280.6499938964844,37212.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912692666053772,1.0,0.0,0.0,3.6299026012420654,3.629926681518554,8.791910204308806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.98095703125,0.0,1519.943603515625,1895.4371337890625,0.0,3322.075927734375,0.9016401767730712,1.0,0.0,3.0,1.0,0.0
12059520,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9179386496543884,0.3773996531963348,0.3406537175178528,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1687927246094,0.9990000128746032,0.5191664099693298,0.4645333290100097,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686096191406,0.9174885749816896,0.3778113722801208,0.2646149098873138,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1683349609375,0.8338849544525146,0.283249169588089,0.2698319256305694,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1678466796875,0.7437748908996582,0.1991190761327743,0.904459834098816,284.16864013671875,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.2059631347656,284.169921875,1.0,0.4971690475940704,1.0,1.0,0.0,1.0,-2.694121122360229,2.694115400314331,5.656456778524444e-06,1.993540406227112,0.8807182908058167,0.8807182908058167,0.0,101.78862762451172,68.0,36963.46484375,0.0,1584.3514404296875,1.0,280.3421630859375,282.7726745605469,291.7196655273437,294.0844421386719,293.1499938964844,293.1499938964844,280.6499938964844,37212.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912692666053772,1.0,0.0,0.0,3.6299026012420654,3.629926681518554,8.791910204308806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5290.98095703125,0.0,1519.943603515625,1895.4371337890625,0.0,3322.075927734375,0.9016401767730712,1.0,0.0,3.0,1.0,0.0
12059580,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.9453781843185424,0.3776028752326965,0.3403110802173614,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.9990000128746032,0.5283350944519043,0.4299700558185577,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.9481223821640016,0.3814587295055389,0.2667469978332519,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3579406738281,0.8552736043930054,0.2844409644603729,0.2704400718212127,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35748291015625,0.7624672651290894,0.1995749771595001,0.9040541648864746,284.3582458496094,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2522277832031,284.3594665527344,1.0,0.4852998852729797,1.0,1.0,0.0,1.0,-2.6549854278564453,2.654979944229126,5.4930160331423394e-06,1.9644230604171755,0.8743839859962463,0.8743839859962463,0.0,92.2442398071289,71.0,35494.55859375,0.0,1486.2901611328125,1.0,280.64141845703125,283.001220703125,291.7134704589844,293.9700927734375,293.1499938964844,293.1499938964844,280.95001220703125,37050.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693793416023254,1.0,0.0,0.0,3.58998441696167,3.590008020401001,8.599603233960806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.5400390625,0.0,1475.1456298828125,1895.4371337890625,0.0,3116.98876953125,0.8926388025283813,1.0,0.0,3.0,1.0,0.0
12059640,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.9453781843185424,0.3776028752326965,0.3403110802173614,297.3089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583374023437,0.9990000128746032,0.5283350944519043,0.4299700558185577,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.9481223821640016,0.3814587295055389,0.2667469978332519,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3579406738281,0.8552736043930054,0.2844409644603729,0.2704400718212127,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35748291015625,0.7624672651290894,0.1995749771595001,0.9040541648864746,284.3582458496094,284.95001220703125,296.4026794433594,288.8046569824219,296.40234375,297.2522277832031,284.3594665527344,1.0,0.4852998852729797,1.0,1.0,0.0,1.0,-2.6549854278564453,2.654979944229126,5.4930160331423394e-06,1.9644230604171755,0.8743839859962463,0.8743839859962463,0.0,92.2442398071289,71.0,35494.55859375,0.0,1486.2901611328125,1.0,280.64141845703125,283.001220703125,291.7134704589844,293.9700927734375,293.1499938964844,293.1499938964844,280.95001220703125,37050.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693793416023254,1.0,0.0,0.0,3.58998441696167,3.590008020401001,8.599603233960806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.5400390625,0.0,1475.1456298828125,1895.4371337890625,0.0,3116.98876953125,0.8926388025283813,1.0,0.0,3.0,1.0,0.0
12059700,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979248046875,0.9570691585540771,0.377922385931015,0.3403835594654083,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986877441406,0.9990000128746032,0.534438967704773,0.4158632457256317,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4979858398437,0.9612001776695251,0.3835166692733764,0.2680119276046753,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.49609375,0.8653164505958557,0.2852513194084167,0.2709980309009552,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4927673339844,0.7713276743888855,0.2000506669282913,0.9051703214645386,284.4981384277344,284.95001220703125,296.4106140136719,288.81451416015625,296.4102783203125,297.2865295410156,284.5084533691406,1.0,0.4812910854816437,1.0,1.0,0.0,1.0,-2.641636848449707,2.641631364822388,5.437439995148452e-06,1.9542969465255733,0.8727090954780579,0.8727090954780579,0.0,88.61419677734375,71.0,34439.0390625,0.0,1451.7799072265625,1.0,280.8968505859375,283.18084716796875,291.6964416503906,293.8365783691406,293.1499938964844,293.1499938964844,280.95001220703125,36928.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562411069869995,1.0,0.0,0.0,3.572843074798584,3.572866439819336,8.517677088093478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5322.16796875,0.0,1455.8076171875,1895.4371337890625,0.0,2993.757080078125,0.888778567314148,1.0,0.0,3.0,1.0,0.0
12059760,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55419921875,0.9668843150138856,0.378406673669815,0.3406957685947418,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.9990000128746032,0.5408315062522888,0.4040954709053039,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5542297363281,0.972175121307373,0.3857413232326507,0.2694540917873382,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5538635253906,0.8745078444480896,0.2862018942832947,0.2717525064945221,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7794797420501709,0.2006900757551193,0.9072725772857666,284.5542297363281,284.95001220703125,296.41851806640625,288.82379150390625,296.4181823730469,297.3224792480469,284.5562744140625,1.0,0.4782373011112213,1.0,1.0,0.0,1.0,-2.633030891418457,2.6330254077911377,5.401831458584638e-06,1.947803974151612,0.870681643486023,0.870681643486023,0.0,85.75374603271484,91.0,34259.72265625,0.0,1427.3682861328125,1.0,280.9410400390625,283.2379455566406,291.7359619140625,293.9072265625,293.1499938964844,293.1499938964844,281.25,36814.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486259579658508,1.0,0.0,0.0,3.558685064315796,3.5587081909179688,8.450305131191271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.4931640625,0.0,1439.8682861328125,1895.4371337890625,0.0,2922.402587890625,0.8855069875717163,1.0,0.0,3.0,1.0,0.0
12059820,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.9688469767570496,0.3796727359294891,0.3417098522186279,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.9990000128746032,0.552239179611206,0.4028200805187225,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9767743349075316,0.3905316293239593,0.2726821005344391,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8775601983070374,0.2883790135383606,0.2736962437629699,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7822737693786621,0.2023097872734069,0.9139459133148192,284.77032470703125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3836364746094,284.7737731933594,1.0,0.4809822142124176,1.0,1.0,0.0,1.0,-2.6469080448150635,2.646902561187744,5.458051873574732e-06,1.957635760307312,0.8699765801429749,0.8699765801429749,0.0,85.90483856201172,111.0,33421.0546875,0.0,1446.7049560546875,1.0,281.2408447265625,283.49285888671875,291.7691955566406,293.87994384765625,293.1499938964844,293.1499938964844,281.54998779296875,36511.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312935829162598,1.0,0.0,0.0,3.5385313034057617,3.5385541915893555,8.354863325621409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.96240234375,0.0,1416.3623046875,1895.4371337890625,0.0,2760.49072265625,0.8808071613311768,1.0,0.0,3.0,1.0,0.0
12059880,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.9688469767570496,0.3796727359294891,0.3417098522186279,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.9990000128746032,0.552239179611206,0.4028200805187225,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77032470703125,0.9767743349075316,0.3905316293239593,0.2726821005344391,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8775601983070374,0.2883790135383606,0.2736962437629699,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7687683105469,0.7822737693786621,0.2023097872734069,0.9139459133148192,284.77032470703125,284.95001220703125,296.4342956542969,288.8405456542969,296.4339599609375,297.3836364746094,284.7737731933594,1.0,0.4809822142124176,1.0,1.0,0.0,1.0,-2.6469080448150635,2.646902561187744,5.458051873574732e-06,1.957635760307312,0.8699765801429749,0.8699765801429749,0.0,85.90483856201172,111.0,33421.0546875,0.0,1446.7049560546875,1.0,281.2408447265625,283.49285888671875,291.7691955566406,293.87994384765625,293.1499938964844,293.1499938964844,281.54998779296875,36511.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312935829162598,1.0,0.0,0.0,3.5385313034057617,3.5385541915893555,8.354863325621409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.96240234375,0.0,1416.3623046875,1895.4371337890625,0.0,2760.49072265625,0.8808071613311768,1.0,0.0,3.0,1.0,0.0
12059940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9557290077209472,0.3813356161117553,0.3432561457157135,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5596442818641663,0.4210235178470611,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9671963453292848,0.3957636058330536,0.2763541042804718,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.867173433303833,0.2908724546432495,0.2761299014091491,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7731925249099731,0.2042235285043716,0.9229859709739684,285.0025939941406,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4160461425781,285.0065612792969,1.0,0.4907875061035156,1.0,1.0,0.0,1.0,-2.6888139247894287,2.6888082027435303,5.631941348838154e-06,1.98848843574524,0.8724926114082336,0.8724926114082336,0.0,91.26549530029295,131.0,32848.85546875,0.0,1528.640869140625,1.0,281.54071044921875,283.75799560546875,291.8051147460937,293.8767395019531,293.1499938964844,293.1499938964844,281.8500061035156,36157.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184394836425781,1.0,0.0,0.0,3.5316033363342285,3.5316262245178223,8.322181201947387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.87841796875,0.0,1406.532958984375,1895.4371337890625,0.0,2641.1181640625,0.8790072202682495,1.0,0.0,3.0,1.0,0.0
12060000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9557290077209472,0.3813356161117553,0.3432561457157135,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9990000128746032,0.5596442818641663,0.4210235178470611,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9671963453292848,0.3957636058330536,0.2763541042804718,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.867173433303833,0.2908724546432495,0.2761299014091491,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7731925249099731,0.2042235285043716,0.9229859709739684,285.0025939941406,284.95001220703125,296.45001220703125,288.85467529296875,296.4496765136719,297.4160461425781,285.0065612792969,1.0,0.4907875061035156,1.0,1.0,0.0,1.0,-2.6888139247894287,2.6888082027435303,5.631941348838154e-06,1.98848843574524,0.8724926114082336,0.8724926114082336,0.0,91.26549530029295,131.0,32848.85546875,0.0,1528.640869140625,1.0,281.54071044921875,283.75799560546875,291.8051147460937,293.8767395019531,293.1499938964844,293.1499938964844,281.8500061035156,36157.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184394836425781,1.0,0.0,0.0,3.5316033363342285,3.5316262245178223,8.322181201947387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4993.87841796875,0.0,1406.532958984375,1895.4371337890625,0.0,2641.1181640625,0.8790072202682495,1.0,0.0,3.0,1.0,0.0
12060060,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.9319737553596495,0.3833028376102447,0.3452201187610626,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.9990000128746032,0.5629047155380249,0.4527272880077362,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.9475157856941224,0.4013451635837555,0.2803826928138733,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.8495753407478333,0.2936044931411743,0.2789375782012939,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7575590014457703,0.2062672078609466,0.9333975911140442,285.2404479980469,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.42041015625,285.2445068359375,1.0,0.5057173371315002,1.0,1.0,0.0,1.0,-2.7499775886535645,2.749971628189087,5.891035925742472e-06,2.033701181411743,0.8782272338867188,0.8782272338867188,0.0,100.69063568115234,151.0,32431.583984375,0.0,1660.0408935546875,1.0,281.8406982421875,284.025390625,291.8351745605469,293.8811340332031,293.1499938964844,293.1499938964844,282.1499938964844,35782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097146153450012,1.0,0.0,0.0,3.538747787475586,3.53877067565918,8.355886507160903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.44384765625,0.0,1411.304443359375,1895.4371337890625,0.0,2560.5654296875,0.8803213834762573,1.0,0.0,3.0,1.0,0.0
12060120,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403259277344,0.9319737553596495,0.3833028376102447,0.3452201187610626,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24072265625,0.9990000128746032,0.5629047155380249,0.4527272880077362,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.9475157856941224,0.4013451635837555,0.2803826928138733,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.8495753407478333,0.2936044931411743,0.2789375782012939,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386169433594,0.7575590014457703,0.2062672078609466,0.9333975911140442,285.2404479980469,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.42041015625,285.2445068359375,1.0,0.5057173371315002,1.0,1.0,0.0,1.0,-2.7499775886535645,2.749971628189087,5.891035925742472e-06,2.033701181411743,0.8782272338867188,0.8782272338867188,0.0,100.69063568115234,151.0,32431.583984375,0.0,1660.0408935546875,1.0,281.8406982421875,284.025390625,291.8351745605469,293.8811340332031,293.1499938964844,293.1499938964844,282.1499938964844,35782.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097146153450012,1.0,0.0,0.0,3.538747787475586,3.53877067565918,8.355886507160903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.44384765625,0.0,1411.304443359375,1895.4371337890625,0.0,2560.5654296875,0.8803213834762573,1.0,0.0,3.0,1.0,0.0
12060180,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.9044328927993774,0.3855063021183014,0.3475104570388794,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.9990000128746032,0.5625656843185425,0.4932150542736053,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.9221822023391724,0.4071926772594452,0.2846884131431579,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8298301696777344,0.2965214848518371,0.2820397615432739,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.7399426698684692,0.2083563357591629,0.9446045756340028,285.48077392578125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40478515625,285.4847412109375,1.0,0.5241605043411255,1.0,1.0,0.0,1.0,-2.8237407207489014,2.8237345218658447,6.211414984136354e-06,2.0883030891418457,0.8871818780899048,0.8871818780899048,0.0,113.4297866821289,169.0,32172.744140625,0.0,1832.4715576171875,1.0,282.1408386230469,284.2942199707031,291.8545227050781,293.8840026855469,293.1499938964844,293.1499938964844,282.45001220703125,35409.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040957450866699,1.0,0.0,0.0,3.5598807334899902,3.559903860092163,8.455985494038032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.9423828125,0.0,1430.887451171875,1895.4371337890625,0.0,2508.930419921875,0.8847587704658508,1.0,0.0,3.0,1.0,0.0
12060240,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.9044328927993774,0.3855063021183014,0.3475104570388794,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811096191406,0.9990000128746032,0.5625656843185425,0.4932150542736053,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.480712890625,0.9221822023391724,0.4071926772594452,0.2846884131431579,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.48004150390625,0.8298301696777344,0.2965214848518371,0.2820397615432739,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.7399426698684692,0.2083563357591629,0.9446045756340028,285.48077392578125,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.40478515625,285.4847412109375,1.0,0.5241605043411255,1.0,1.0,0.0,1.0,-2.8237407207489014,2.8237345218658447,6.211414984136354e-06,2.0883030891418457,0.8871818780899048,0.8871818780899048,0.0,113.4297866821289,169.0,32172.744140625,0.0,1832.4715576171875,1.0,282.1408386230469,284.2942199707031,291.8545227050781,293.8840026855469,293.1499938964844,293.1499938964844,282.45001220703125,35409.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040957450866699,1.0,0.0,0.0,3.5598807334899902,3.559903860092163,8.455985494038032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.9423828125,0.0,1430.887451171875,1895.4371337890625,0.0,2508.930419921875,0.8847587704658508,1.0,0.0,3.0,1.0,0.0
12060300,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6473388671875,0.892177164554596,0.3866773843765259,0.3487120270729065,297.4257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490783691406,0.9990000128746032,0.5612863302230835,0.5149403810501099,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6476745605469,0.9098427891731262,0.410194844007492,0.2868967950344085,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6454772949219,0.8202266097068787,0.2980322539806366,0.2836548388004303,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64190673828125,0.7314960360527039,0.2094044089317321,0.9503148198127748,285.6478881835937,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.3921813964844,285.6594543457031,1.0,0.5339877605438232,1.0,1.0,0.0,1.0,-2.862748146057129,2.862741708755493,6.384354037436424e-06,2.117218494415283,0.8934541344642639,0.8934541344642639,0.0,120.63650512695312,169.0,31732.087890625,0.0,1929.3863525390625,1.0,282.3963928222656,284.4955749511719,291.8339538574219,293.7911682128906,293.1499938964844,293.1499938964844,282.45001220703125,35214.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997444868087769,1.0,0.0,0.0,3.5753657817840576,3.5753889083862305,8.529710271432123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.56640625,0.0,1445.947998046875,1895.4371337890625,0.0,2469.08935546875,0.8881083130836487,1.0,0.0,3.0,1.0,0.0
12060360,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7218322753906,0.878161609172821,0.3879237473011017,0.3501247465610504,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7223205566406,0.9953629374504088,0.5595616698265076,0.5311899185180664,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7219543457031,0.8964788317680359,0.413269579410553,0.289257287979126,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.8086815476417542,0.2995916604995727,0.2854267656803131,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204284667969,0.7216393351554871,0.2104706466197967,0.9565610289573668,285.7220153808594,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.3789978027344,285.7247619628906,1.0,0.5437974333763123,1.0,1.0,0.0,1.0,-2.8962676525115967,2.896261215209961,6.536411547131138e-06,2.14278507232666,0.8993932008743286,0.8993932008743286,0.0,129.36221313476562,187.0,31972.416015625,0.0,2027.2747802734373,1.0,282.4411926269531,284.56353759765625,291.8658447265625,293.887939453125,293.1499938964844,293.1499938964844,282.75,35053.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010801076889038,1.0,0.0,0.0,3.594374895095825,3.594398260116577,8.620650646662398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.25341796875,0.0,1465.1884765625,1895.4371337890625,0.0,2481.304443359375,0.8922035098075867,1.0,0.0,3.0,1.0,0.0
12060420,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.846694827079773,0.3902309238910675,0.3530028760433197,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.9603554010391236,0.5593438148498535,0.5307039618492126,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.8658885955810547,0.4192971587181091,0.2940626740455627,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.7799240350723267,0.3025780618190765,0.289088100194931,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.6963120102882385,0.21246238052845,0.9695071578025818,285.9232177734375,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3734741210937,285.9249267578125,1.0,0.5610817670822144,1.0,1.0,0.0,1.0,-2.9251058101654053,2.9250991344451904,6.666790795861743e-06,2.163921594619751,0.914030373096466,0.914030373096466,0.0,151.36843872070312,190.0,31377.498046875,0.0,2185.25732421875,1.0,282.741455078125,284.799072265625,291.8587951660156,293.8570861816406,293.1499938964844,293.1499938964844,282.45001220703125,34769.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982913851737976,1.0,0.0,0.0,3.639726877212525,3.639750480651856,8.839564316076576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.24658203125,0.0,1512.588134765625,1895.4371337890625,0.0,2455.813720703125,0.9021443128585817,1.0,0.0,3.0,1.0,0.0
12060480,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.846694827079773,0.3902309238910675,0.3530028760433197,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.9603554010391236,0.5593438148498535,0.5307039618492126,297.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.8658885955810547,0.4192971587181091,0.2940626740455627,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9228820800781,0.7799240350723267,0.3025780618190765,0.289088100194931,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9223327636719,0.6963120102882385,0.21246238052845,0.9695071578025818,285.9232177734375,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.3734741210937,285.9249267578125,1.0,0.5610817670822144,1.0,1.0,0.0,1.0,-2.9251058101654053,2.9250991344451904,6.666790795861743e-06,2.163921594619751,0.914030373096466,0.914030373096466,0.0,151.36843872070312,190.0,31377.498046875,0.0,2185.25732421875,1.0,282.741455078125,284.799072265625,291.8587951660156,293.8570861816406,293.1499938964844,293.1499938964844,282.45001220703125,34769.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982913851737976,1.0,0.0,0.0,3.639726877212525,3.639750480651856,8.839564316076576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5409.24658203125,0.0,1512.588134765625,1895.4371337890625,0.0,2455.813720703125,0.9021443128585817,1.0,0.0,3.0,1.0,0.0
12060540,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7560119628906,0.8331207036972046,0.3906556069850921,0.3543437123298645,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7555236816406,0.94196617603302,0.5599514842033386,0.5318722128868103,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7558898925781,0.8533923625946045,0.4229709506034851,0.2972863018512726,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.7675753235816956,0.3041637539863586,0.2913666069507599,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.6847533583641052,0.2134734541177749,0.977368414402008,285.7558288574219,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.36669921875,285.7528381347656,1.0,0.570536732673645,1.0,1.0,0.0,1.0,-2.9441967010498047,2.9441897869110107,6.754369223926915e-06,2.178168535232544,0.9212156534194946,0.9212156534194946,0.0,163.63145446777344,190.0,32454.662109375,0.0,2280.02099609375,1.0,282.46612548828125,284.5838317871094,291.9554748535156,294.0977478027344,293.1499938964844,293.1499938964844,282.45001220703125,34847.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198609948158264,1.0,0.0,0.0,3.6746206283569336,3.674644708633423,9.00986606211518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.00341796875,0.0,1552.05419921875,1895.4371337890625,0.0,2654.28173828125,0.9099823236465454,1.0,0.0,3.0,1.0,0.0
12060600,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.8302820920944214,0.3905858695507049,0.3544186949729919,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74444580078125,0.938070833683014,0.5600419044494629,0.5320568680763245,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.8508976697921753,0.4237401783466339,0.2979226112365722,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449645996094,0.7650615572929382,0.3044317066669464,0.2917603850364685,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.682357668876648,0.2136206924915313,0.9786756038665771,285.74462890625,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.3637084960937,285.7430419921875,1.0,0.5724574327468872,1.0,1.0,0.0,1.0,-2.947319984436035,2.947313070297241,6.768731509509962e-06,2.180490255355835,0.9231985211372375,0.9231985211372375,0.0,166.25375366210938,193.0,32511.080078125,0.0,2298.7333984375,1.0,282.45770263671875,284.5712890625,291.94781494140625,294.0885009765625,293.1499938964844,293.1499938964844,282.1499938964844,34862.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235145211219788,1.0,0.0,0.0,3.682870864868164,3.682894945144653,9.050368703356072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.60498046875,0.0,1561.458740234375,1895.4371337890625,0.0,2688.159423828125,0.9118492007255554,1.0,0.0,3.0,1.0,0.0
12060660,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8183675408363342,0.3893496096134186,0.3539898097515106,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.9220545291900636,0.5598468780517578,0.5324930548667908,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.8410724997520447,0.4267956912517547,0.3005464971065521,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.7548655271530151,0.3050751984119415,0.2930346429347992,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.6724203824996948,0.2137635052204132,0.9823443293571472,285.53826904296875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.34259033203125,285.5363464355469,1.0,0.5799962282180786,1.0,1.0,0.0,1.0,-2.9564340114593506,2.9564270973205566,6.810717422922608e-06,2.1872599124908447,0.9293543696403505,0.9293543696403505,0.0,177.3101348876953,181.0,33554.046875,0.0,2370.717041015625,1.0,282.1578369140625,284.3185119628906,291.9332275390625,294.16339111328125,293.1499938964844,293.1499938964844,281.8500061035156,35062.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480173945426941,1.0,0.0,0.0,3.7184011936187744,3.7184255123138414,9.225836379300744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.55810546875,0.0,1603.4608154296875,1895.4371337890625,0.0,2916.704833984375,0.9199498891830444,1.0,0.0,3.0,1.0,0.0
12060720,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53839111328125,0.8183675408363342,0.3893496096134186,0.3539898097515106,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5380554199219,0.9220545291900636,0.5598468780517578,0.5324930548667908,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382995605469,0.8410724997520447,0.4267956912517547,0.3005464971065521,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386962890625,0.7548655271530151,0.3050751984119415,0.2930346429347992,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5392761230469,0.6724203824996948,0.2137635052204132,0.9823443293571472,285.53826904296875,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.34259033203125,285.5363464355469,1.0,0.5799962282180786,1.0,1.0,0.0,1.0,-2.9564340114593506,2.9564270973205566,6.810717422922608e-06,2.1872599124908447,0.9293543696403505,0.9293543696403505,0.0,177.3101348876953,181.0,33554.046875,0.0,2370.717041015625,1.0,282.1578369140625,284.3185119628906,291.9332275390625,294.16339111328125,293.1499938964844,293.1499938964844,281.8500061035156,35062.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480173945426941,1.0,0.0,0.0,3.7184011936187744,3.7184255123138414,9.225836379300744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5636.55810546875,0.0,1603.4608154296875,1895.4371337890625,0.0,2916.704833984375,0.9199498891830444,1.0,0.0,3.0,1.0,0.0
