time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.8151200413703918,0.3874314427375793,0.3524748384952545,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9187393188476562,0.5590164065361023,0.5319318175315857,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.840477466583252,0.4291842579841614,0.3023587465286255,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7529969811439514,0.3050296604633331,0.2932107448577881,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6701808571815491,0.2132678925991058,0.9811285138130188,285.3253173828125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.31817626953125,285.3231811523437,1.0,0.5804973840713501,1.0,1.0,0.0,1.0,-2.9548768997192383,2.9548702239990234,6.8034919422643725e-06,2.1860835552215576,0.9326180815696716,0.9326180815696716,0.0,179.3207550048828,169.0,34482.703125,0.0,2378.03271484375,1.0,281.85760498046875,284.06231689453125,291.8863220214844,294.17889404296875,293.1499938964844,293.1499938964844,281.54998779296875,35305.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663057088851929,1.0,0.0,0.0,3.744914293289185,3.744939088821411,9.357871135762252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.4052734375,0.0,1636.0203857421875,1895.4371337890625,0.0,3088.154541015625,0.9260616898536682,1.0,0.0,3.0,1.0,0.0
12060840,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.325439453125,0.8151200413703918,0.3874314427375793,0.3524748384952545,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9187393188476562,0.5590164065361023,0.5319318175315857,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253173828125,0.840477466583252,0.4291842579841614,0.3023587465286255,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32574462890625,0.7529969811439514,0.3050296604633331,0.2932107448577881,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326416015625,0.6701808571815491,0.2132678925991058,0.9811285138130188,285.3253173828125,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.31817626953125,285.3231811523437,1.0,0.5804973840713501,1.0,1.0,0.0,1.0,-2.9548768997192383,2.9548702239990234,6.8034919422643725e-06,2.1860835552215576,0.9326180815696716,0.9326180815696716,0.0,179.3207550048828,169.0,34482.703125,0.0,2378.03271484375,1.0,281.85760498046875,284.06231689453125,291.8863220214844,294.17889404296875,293.1499938964844,293.1499938964844,281.54998779296875,35305.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663057088851929,1.0,0.0,0.0,3.744914293289185,3.744939088821411,9.357871135762252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5710.4052734375,0.0,1636.0203857421875,1895.4371337890625,0.0,3088.154541015625,0.9260616898536682,1.0,0.0,3.0,1.0,0.0
12060900,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734619140625,0.8157452344894409,0.3863650858402252,0.351543515920639,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719055175781,0.9202031493186952,0.5584549307823181,0.5314383506774902,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.8424872159957886,0.4302567839622497,0.3031178116798401,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.17486572265625,0.7541097402572632,0.3048685789108276,0.2930682599544525,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778564453125,0.6709610819816589,0.2128869146108627,0.9794266819953918,285.1728820800781,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.30615234375,285.1637878417969,1.0,0.5791931748390198,1.0,1.0,0.0,1.0,-2.951862573623657,2.9518558979034424,6.789507551729912e-06,2.183803081512451,0.9326224327087402,0.9326224327087402,0.0,177.94052124023438,169.0,35380.0625,0.0,2365.638427734375,1.0,281.5986633300781,283.8700561523437,291.88983154296875,294.2831726074219,293.1499938964844,293.1499938964844,281.54998779296875,35446.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761820793151855,1.0,0.0,0.0,3.7546985149383545,3.75472354888916,9.406833214598008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.8955078125,0.0,1648.539306640625,1895.4371337890625,0.0,3180.790771484375,0.9283221960067748,1.0,0.0,3.0,1.0,0.0
12060960,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.817188024520874,0.3852131962776184,0.3504205048084259,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9228525757789612,0.5577705502510071,0.5307184457778931,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8453822135925293,0.4312404990196228,0.3037337064743042,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7560015320777893,0.3046160638332367,0.2927592992782593,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.6724540591239929,0.2124224156141281,0.9770312905311584,285.11541748046875,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.29376220703125,285.1132202148437,1.0,0.5771197080612183,1.0,1.0,0.0,1.0,-2.9471397399902344,2.9471330642700195,6.767666945961537e-06,2.180248975753784,0.9331039786338806,0.9331039786338806,0.0,175.5945281982422,157.0,35437.01171875,0.0,2345.345947265625,1.0,281.5574951171875,283.8129272460937,291.8424987792969,294.1907958984375,293.1499938964844,293.1499938964844,281.25,35564.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803962469100952,1.0,0.0,0.0,3.761791706085205,3.7618167400360094,9.442408668292046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.24072265625,0.0,1657.779541015625,1895.4371337890625,0.0,3220.293701171875,0.9300218224525452,1.0,0.0,3.0,1.0,0.0
12061020,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8225654363632202,0.3828126490116119,0.3480705916881561,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9317018389701844,0.5561938285827637,0.5290629863739014,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8539475798606873,0.4330849945545196,0.3048568964004516,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.762192964553833,0.3039771914482116,0.2919472455978393,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6776448488235474,0.2113765925168991,0.9713144898414612,284.9055480957031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2704467773437,284.9033508300781,1.0,0.5713828206062317,1.0,1.0,0.0,1.0,-2.935831546783448,2.9358248710632324,6.7155069700675085e-06,2.1717348098754883,0.9307953119277954,0.9307953119277954,0.0,168.578125,145.0,36347.64453125,0.0,2290.000732421875,1.0,281.25732421875,283.5662536621094,291.8056335449219,294.20819091796875,293.1499938964844,293.1499938964844,280.95001220703125,35834.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927506804466248,1.0,0.0,0.0,3.7687056064605713,3.768730640411377,9.477148523728828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.89111328125,0.0,1668.0076904296875,1895.4371337890625,0.0,3335.921875,0.9317495226860046,1.0,0.0,3.0,1.0,0.0
12061080,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8225654363632202,0.3828126490116119,0.3480705916881561,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9317018389701844,0.5561938285827637,0.5290629863739014,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8539475798606873,0.4330849945545196,0.3048568964004516,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.762192964553833,0.3039771914482116,0.2919472455978393,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6776448488235474,0.2113765925168991,0.9713144898414612,284.9055480957031,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.2704467773437,284.9033508300781,1.0,0.5713828206062317,1.0,1.0,0.0,1.0,-2.935831546783448,2.9358248710632324,6.7155069700675085e-06,2.1717348098754883,0.9307953119277954,0.9307953119277954,0.0,168.578125,145.0,36347.64453125,0.0,2290.000732421875,1.0,281.25732421875,283.5662536621094,291.8056335449219,294.20819091796875,293.1499938964844,293.1499938964844,280.95001220703125,35834.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927506804466248,1.0,0.0,0.0,3.7687056064605713,3.768730640411377,9.477148523728828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.89111328125,0.0,1668.0076904296875,1895.4371337890625,0.0,3335.921875,0.9317495226860046,1.0,0.0,3.0,1.0,0.0
12061140,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.8303271532058716,0.380256175994873,0.3455086350440979,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.943849503993988,0.5542635917663574,0.5270087122917175,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.8654609322547913,0.4347528219223022,0.3057997524738312,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.7708851099014282,0.3031657040119171,0.2908913493156433,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.6850788593292236,0.210205465555191,0.96462881565094,284.6956787109375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2485046386719,284.6934814453125,1.0,0.5641850233078003,1.0,1.0,0.0,1.0,-2.922114133834839,2.922107696533203,6.652521733485628e-06,2.161414623260498,0.925685465335846,0.925685465335846,0.0,159.66055297851562,133.0,37193.25390625,0.0,2221.380126953125,1.0,280.9573059082031,283.3218688964844,291.7699584960937,294.2243957519531,293.1499938964844,293.1499938964844,280.6499938964844,36114.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042069911956788,1.0,0.0,0.0,3.765251874923706,3.765277147293091,9.459786838306172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.35986328125,0.0,1666.09814453125,1895.4371337890625,0.0,3442.767333984375,0.931155562400818,1.0,0.0,3.0,1.0,0.0
12061200,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69580078125,0.8303271532058716,0.380256175994873,0.3455086350440979,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954345703125,0.943849503993988,0.5542635917663574,0.5270087122917175,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6956481933594,0.8654609322547913,0.4347528219223022,0.3057997524738312,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69610595703125,0.7708851099014282,0.3031657040119171,0.2908913493156433,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69677734375,0.6850788593292236,0.210205465555191,0.96462881565094,284.6956787109375,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.2485046386719,284.6934814453125,1.0,0.5641850233078003,1.0,1.0,0.0,1.0,-2.922114133834839,2.922107696533203,6.652521733485628e-06,2.161414623260498,0.925685465335846,0.925685465335846,0.0,159.66055297851562,133.0,37193.25390625,0.0,2221.380126953125,1.0,280.9573059082031,283.3218688964844,291.7699584960937,294.2243957519531,293.1499938964844,293.1499938964844,280.6499938964844,36114.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042069911956788,1.0,0.0,0.0,3.765251874923706,3.765277147293091,9.459786838306172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.35986328125,0.0,1666.09814453125,1895.4371337890625,0.0,3442.767333984375,0.931155562400818,1.0,0.0,3.0,1.0,0.0
12061260,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.8402335047721863,0.3775621056556701,0.3427815735340118,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48651123046875,0.9582396745681764,0.5520356893539429,0.52461838722229,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867248535156,0.8797123432159424,0.4362644255161285,0.3066014647483825,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.7818405628204346,0.3022090792655945,0.2896527647972107,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48785400390625,0.6944723129272461,0.2089355587959289,0.9572892785072328,284.4867553710937,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2283935546875,284.484619140625,1.0,0.5560401082038879,1.0,1.0,0.0,1.0,-2.9066193103790283,2.9066128730773926,6.581744855793659e-06,2.1497628688812256,0.9177956581115724,0.9177956581115724,0.0,149.65245056152344,121.0,37976.8984375,0.0,2144.923583984375,1.0,280.6573791503906,283.0807189941406,291.73272705078125,294.2359924316406,293.1499938964844,293.1499938964844,280.3500061035156,36410.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914942502975464,1.0,0.0,0.0,3.750861644744873,3.750886678695679,9.387617296852112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.7607421875,0.0,1651.463134765625,1895.4371337890625,0.0,3542.41357421875,0.9281185865402222,1.0,0.0,3.0,1.0,0.0
12061320,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.8402335047721863,0.3775621056556701,0.3427815735340118,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48651123046875,0.9582396745681764,0.5520356893539429,0.52461838722229,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4867248535156,0.8797123432159424,0.4362644255161285,0.3066014647483825,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871826171875,0.7818405628204346,0.3022090792655945,0.2896527647972107,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48785400390625,0.6944723129272461,0.2089355587959289,0.9572892785072328,284.4867553710937,284.95001220703125,296.56463623046875,288.6932067871094,296.5645446777344,297.2283935546875,284.484619140625,1.0,0.5560401082038879,1.0,1.0,0.0,1.0,-2.9066193103790283,2.9066128730773926,6.581744855793659e-06,2.1497628688812256,0.9177956581115724,0.9177956581115724,0.0,149.65245056152344,121.0,37976.8984375,0.0,2144.923583984375,1.0,280.6573791503906,283.0807189941406,291.73272705078125,294.2359924316406,293.1499938964844,293.1499938964844,280.3500061035156,36410.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914942502975464,1.0,0.0,0.0,3.750861644744873,3.750886678695679,9.387617296852112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.7607421875,0.0,1651.463134765625,1895.4371337890625,0.0,3542.41357421875,0.9281185865402222,1.0,0.0,3.0,1.0,0.0
12061380,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2799987792969,0.8525029420852661,0.3747472167015075,0.3399211168289184,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796630859375,0.9739637970924376,0.549561083316803,0.5219638347625732,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27984619140625,0.8967380523681641,0.4376340508460998,0.3072855174541473,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.7950726747512817,0.3011256158351898,0.2882679104804992,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28094482421875,0.7057628631591797,0.2075801342725753,0.94944429397583,284.2798767089844,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2101745605469,284.2778625488281,1.0,0.5472424626350403,1.0,1.0,0.0,1.0,-2.889721632003784,2.8897151947021484,6.505002602352761e-06,2.137061357498169,0.9071621298789978,0.9071621298789978,0.0,139.01919555664062,109.0,38698.890625,0.0,2063.811279296875,1.0,280.3575134277344,282.8439636230469,291.693359375,294.241943359375,293.1499938964844,293.1499938964844,280.04998779296875,36729.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924961805343628,1.0,0.0,0.0,3.724693298339844,3.7247180938720703,9.257086048819474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.57958984375,0.0,1623.4365234375,1895.4371337890625,0.0,3634.87646484375,0.9224618673324584,1.0,0.0,3.0,1.0,0.0
12061440,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2799987792969,0.8525029420852661,0.3747472167015075,0.3399211168289184,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796630859375,0.9739637970924376,0.549561083316803,0.5219638347625732,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.27984619140625,0.8967380523681641,0.4376340508460998,0.3072855174541473,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2802734375,0.7950726747512817,0.3011256158351898,0.2882679104804992,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28094482421875,0.7057628631591797,0.2075801342725753,0.94944429397583,284.2798767089844,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2101745605469,284.2778625488281,1.0,0.5472424626350403,1.0,1.0,0.0,1.0,-2.889721632003784,2.8897151947021484,6.505002602352761e-06,2.137061357498169,0.9071621298789978,0.9071621298789978,0.0,139.01919555664062,109.0,38698.890625,0.0,2063.811279296875,1.0,280.3575134277344,282.8439636230469,291.693359375,294.241943359375,293.1499938964844,293.1499938964844,280.04998779296875,36729.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924961805343628,1.0,0.0,0.0,3.724693298339844,3.7247180938720703,9.257086048819474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.57958984375,0.0,1623.4365234375,1895.4371337890625,0.0,3634.87646484375,0.9224618673324584,1.0,0.0,3.0,1.0,0.0
12061500,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1313781738281,0.8598170280456543,0.3733182251453399,0.3384976387023926,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.12969970703125,0.9821804165840148,0.5482620596885681,0.5206012725830078,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.130615234375,0.9065660238265992,0.4382835924625397,0.3076221644878387,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327209472656,0.8027091026306152,0.3005542457103729,0.2875553667545318,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.13592529296875,0.7121725678443909,0.2068851441144943,0.945450723171234,284.1307067871094,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2019958496094,284.12139892578125,1.0,0.5426668524742126,1.0,1.0,0.0,1.0,-2.881122589111328,2.8811161518096924,6.466114427894354e-06,2.130594253540039,0.9002553224563599,0.9002553224563599,0.0,133.51039123535156,109.0,39448.9375,0.0,2022.4005126953125,1.0,280.0994873046875,282.6612854003906,291.69793701171875,294.3422546386719,293.1499938964844,293.1499938964844,280.04998779296875,36914.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320641160011292,1.0,0.0,0.0,3.706998586654663,3.707023143768311,9.169340842163364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.66650390625,0.0,1604.4603271484375,1895.4371337890625,0.0,3700.046630859375,0.9185873866081238,1.0,0.0,3.0,1.0,0.0
12061560,297.0381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0763854980469,0.8676762580871582,0.3718304932117462,0.3369538784027099,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760498046875,0.9901678562164308,0.5468703508377075,0.5190891623497009,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.07623291015625,0.9177355766296388,0.4388628005981445,0.3078650236129761,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0766296386719,0.8106545209884644,0.2999320030212402,0.2867630422115326,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0772705078125,0.7185778617858887,0.2061526626348495,0.9412015676498412,284.0762634277344,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.1937255859375,284.07440185546875,1.0,0.5379625558853149,1.0,1.0,0.0,1.0,-2.8716835975646973,2.871677160263061,6.423587819881504e-06,2.123507499694824,0.8938387632369995,0.8938387632369995,0.0,128.02381896972656,97.0,39357.8046875,0.0,1979.96044921875,1.0,280.05767822265625,282.6128845214844,291.6520690917969,294.2421875,293.1499938964844,293.1499938964844,280.3500061035156,37078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934254825115204,1.0,0.0,0.0,3.68557381629944,3.685598373413086,9.063658694685728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.58056640625,0.0,1581.2581787109375,1895.4371337890625,0.0,3720.078369140625,0.9139411449432372,1.0,0.0,3.0,1.0,0.0
12061620,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370300292969,0.8852291107177734,0.3706150352954864,0.3350170254707336,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.9990000128746032,0.5464234352111816,0.5061349272727966,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.9425682425498962,0.4415748715400696,0.3091271817684173,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8266469240188599,0.2997225522994995,0.2858683168888092,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7317657470703125,0.2054727226495742,0.9351818561553956,284.237060546875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.1934509277344,284.2372741699219,1.0,0.528027355670929,1.0,1.0,0.0,1.0,-2.8470284938812256,2.847022294998169,6.313471203611698e-06,2.1051394939422607,0.8856714963912964,0.8856714963912964,0.0,117.6661605834961,85.0,37912.71484375,0.0,1889.62939453125,1.0,280.34228515625,282.8260498046875,291.5169982910156,293.95379638671875,293.1499938964844,293.1499938964844,280.6499938964844,37060.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172448515892028,1.0,0.0,0.0,3.64540696144104,3.645431280136109,8.867176575222402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.3486328125,0.0,1535.989501953125,1895.4371337890625,0.0,3563.710693359375,0.904988706111908,1.0,0.0,3.0,1.0,0.0
12061680,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370300292969,0.8852291107177734,0.3706150352954864,0.3350170254707336,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.9990000128746032,0.5464234352111816,0.5061349272727966,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2370910644531,0.9425682425498962,0.4415748715400696,0.3091271817684173,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2369689941406,0.8266469240188599,0.2997225522994995,0.2858683168888092,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7317657470703125,0.2054727226495742,0.9351818561553956,284.237060546875,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.1934509277344,284.2372741699219,1.0,0.528027355670929,1.0,1.0,0.0,1.0,-2.8470284938812256,2.847022294998169,6.313471203611698e-06,2.1051394939422607,0.8856714963912964,0.8856714963912964,0.0,117.6661605834961,85.0,37912.71484375,0.0,1889.62939453125,1.0,280.34228515625,282.8260498046875,291.5169982910156,293.95379638671875,293.1499938964844,293.1499938964844,280.6499938964844,37060.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172448515892028,1.0,0.0,0.0,3.64540696144104,3.645431280136109,8.867176575222402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.3486328125,0.0,1535.989501953125,1895.4371337890625,0.0,3563.710693359375,0.904988706111908,1.0,0.0,3.0,1.0,0.0
12061740,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.39862060546875,0.9019493460655212,0.3706037402153015,0.3345264792442322,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3988037109375,0.9990000128746032,0.5510631203651428,0.478575199842453,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.39874267578125,0.964059352874756,0.4449655711650848,0.3111087381839752,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984680175781,0.8413431644439697,0.300353854894638,0.2859922051429748,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3979797363281,0.7442201375961304,0.2055999487638473,0.9335715174674988,284.3987121582031,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.2076416015625,284.3996276855469,1.0,0.5181328654289246,1.0,1.0,0.0,1.0,-2.813899517059326,2.813893318176269,6.167024821479572e-06,2.0804667472839355,0.8805941939353943,0.8805941939353943,0.0,109.26354217529295,85.0,36399.92578125,0.0,1797.0709228515625,1.0,280.6369934082031,283.0405578613281,291.45086669921875,293.7711486816406,293.1499938964844,293.1499938964844,280.6499938964844,36939.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980298638343811,1.0,0.0,0.0,3.614100694656372,3.614124536514282,8.715529702385538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.6494140625,0.0,1500.5560302734375,1895.4371337890625,0.0,3385.212646484375,0.8979344367980957,1.0,0.0,3.0,1.0,0.0
12061800,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4006042480469,0.9046335816383362,0.3706131279468536,0.3345087766647339,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.400634765625,0.9990000128746032,0.5520336031913757,0.4744623899459839,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.400634765625,0.967182159423828,0.4454425573348999,0.3114168643951416,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4005432128906,0.84370356798172,0.3004636764526367,0.2860539853572845,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4003601074219,0.7462489008903503,0.205645278096199,0.93355393409729,284.400634765625,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.2106628417969,284.4007263183594,1.0,0.5167324542999268,1.0,1.0,0.0,1.0,-2.809359312057495,2.8093533515930176,6.147071871964727e-06,2.0770771503448486,0.8797394633293152,0.8797394633293152,0.0,108.05911254882812,88.0,36320.79296875,0.0,1784.289306640625,1.0,280.6415710449219,283.0443420410156,291.45367431640625,293.7761535644531,293.1499938964844,293.1499938964844,280.95001220703125,36934.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966576457023621,1.0,0.0,0.0,3.609999895095825,3.610023736953736,8.695762403476692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5171.7607421875,0.0,1496.037841796875,1895.4371337890625,0.0,3372.4091796875,0.8970110416412354,1.0,0.0,3.0,1.0,0.0
12061860,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712890625,0.9216026067733764,0.3711634576320648,0.3346820175647735,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.9990000128746032,0.5618771910667419,0.4517083466053009,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713806152344,0.9846891760826112,0.4498964250087738,0.3142519891262054,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.8580456972122192,0.301760584115982,0.2869377732276916,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.7585828304290771,0.2063584327697754,0.9351463317871094,284.57135009765625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2530212402344,284.5721740722656,1.0,0.5101934671401978,1.0,1.0,0.0,1.0,-2.788581371307373,2.7885754108428955,6.055429366824683e-06,2.061208486557007,0.876105785369873,0.876105785369873,0.0,101.69574737548828,106.0,34908.640625,0.0,1722.2552490234375,1.0,280.9412841796875,283.2680969238281,291.4140319824219,293.6411437988281,293.1499938964844,293.1499938964844,281.25,36741.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768755793571472,1.0,0.0,0.0,3.5816235542297363,3.5816471576690674,8.559594562029815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.7412109375,0.0,1463.859619140625,1895.4371337890625,0.0,3187.29345703125,0.8905558586120605,1.0,0.0,3.0,1.0,0.0
12061920,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5712890625,0.9216026067733764,0.3711634576320648,0.3346820175647735,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.9990000128746032,0.5618771910667419,0.4517083466053009,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5713806152344,0.9846891760826112,0.4498964250087738,0.3142519891262054,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.8580456972122192,0.301760584115982,0.2869377732276916,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.57080078125,0.7585828304290771,0.2063584327697754,0.9351463317871094,284.57135009765625,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.2530212402344,284.5721740722656,1.0,0.5101934671401978,1.0,1.0,0.0,1.0,-2.788581371307373,2.7885754108428955,6.055429366824683e-06,2.061208486557007,0.876105785369873,0.876105785369873,0.0,101.69574737548828,106.0,34908.640625,0.0,1722.2552490234375,1.0,280.9412841796875,283.2680969238281,291.4140319824219,293.6411437988281,293.1499938964844,293.1499938964844,281.25,36741.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768755793571472,1.0,0.0,0.0,3.5816235542297363,3.5816471576690674,8.559594562029815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.7412109375,0.0,1463.859619140625,1895.4371337890625,0.0,3187.29345703125,0.8905558586120605,1.0,0.0,3.0,1.0,0.0
12061980,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.9231557846069336,0.3721682727336883,0.3354623317718506,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.9990000128746032,0.5709407925605774,0.4508025646209717,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9881323575973512,0.4548423886299133,0.3175842761993408,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8600926399230957,0.3034769594669342,0.2884452939033508,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7603354454040527,0.2075356990098953,0.939850389957428,284.77008056640625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3033447265625,284.7723388671875,1.0,0.5124725103378296,1.0,1.0,0.0,1.0,-2.799861192703247,2.799855232238769,6.103421128500486e-06,2.0690205097198486,0.8752951622009277,0.8752951622009277,0.0,101.83563995361328,124.0,33989.7421875,0.0,1740.0308837890625,1.0,281.2410583496094,283.516845703125,291.38592529296875,293.5443725585937,293.1499938964844,293.1499938964844,281.54998779296875,36475.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85981684923172,1.0,0.0,0.0,3.5629165172576904,3.5629398822784424,8.470412922179094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.4619140625,0.0,1441.900634765625,1895.4371337890625,0.0,3027.287353515625,0.8862046599388123,1.0,0.0,3.0,1.0,0.0
12062040,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.9231557846069336,0.3721682727336883,0.3354623317718506,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.9990000128746032,0.5709407925605774,0.4508025646209717,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.9881323575973512,0.4548423886299133,0.3175842761993408,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.8600926399230957,0.3034769594669342,0.2884452939033508,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689819335937,0.7603354454040527,0.2075356990098953,0.939850389957428,284.77008056640625,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3033447265625,284.7723388671875,1.0,0.5124725103378296,1.0,1.0,0.0,1.0,-2.799861192703247,2.799855232238769,6.103421128500486e-06,2.0690205097198486,0.8752951622009277,0.8752951622009277,0.0,101.83563995361328,124.0,33989.7421875,0.0,1740.0308837890625,1.0,281.2410583496094,283.516845703125,291.38592529296875,293.5443725585937,293.1499938964844,293.1499938964844,281.54998779296875,36475.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85981684923172,1.0,0.0,0.0,3.5629165172576904,3.5629398822784424,8.470412922179094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.4619140625,0.0,1441.900634765625,1895.4371337890625,0.0,3027.287353515625,0.8862046599388123,1.0,0.0,3.0,1.0,0.0
12062100,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.918836236000061,0.3728107511997223,0.336014062166214,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.574131965637207,0.4570447206497192,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9859275817871094,0.4574711918830871,0.3193873465061188,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8571158647537231,0.3044542372226715,0.2893687784671783,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7577685713768005,0.2082492858171463,0.9430959820747375,284.92254638671875,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3207092285156,284.9330139160156,1.0,0.5160604119300842,1.0,1.0,0.0,1.0,-2.81519103050232,2.8151848316192627,6.170150300022215e-06,2.08021092414856,0.8765811324119568,0.8765811324119568,0.0,103.86643981933594,124.0,33300.67578125,0.0,1773.20654296875,1.0,281.4962463378906,283.7120361328125,291.34881591796875,293.4136047363281,293.1499938964844,293.1499938964844,281.54998779296875,36306.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850472629070282,1.0,0.0,0.0,3.557734966278076,3.557758092880249,8.445793469036289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.453125,0.0,1435.158935546875,1895.4371337890625,0.0,2939.697509765625,0.8849694728851318,1.0,0.0,3.0,1.0,0.0
12062160,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9124886393547058,0.3735831975936889,0.3367798924446106,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9990000128746032,0.5764075517654419,0.4664956331253052,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9819026589393616,0.4602343440055847,0.3213580548763275,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8524605631828308,0.3055326342582702,0.2904545962810516,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.753752589225769,0.2090481221675872,0.947005033493042,284.9861145019531,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.332763671875,284.98883056640625,1.0,0.5209784507751465,1.0,1.0,0.0,1.0,-2.835829734802246,2.835823535919189,6.2607368818135e-06,2.095360040664673,0.877505898475647,0.877505898475647,0.0,106.90260314941406,142.0,33352.2578125,0.0,1819.85888671875,1.0,281.5410461425781,283.77801513671875,291.3652648925781,293.4789428710937,293.1499938964844,293.1499938964844,281.8500061035156,36157.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472090363502502,1.0,0.0,0.0,3.556094169616699,3.556117296218872,8.438005920652358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.13720703125,0.0,1432.3330078125,1895.4371337890625,0.0,2909.13720703125,0.8844565153121948,1.0,0.0,3.0,1.0,0.0
12062220,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8962087035179138,0.375423789024353,0.3385674953460693,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.5783332586288452,0.4934397339820862,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9688019156455994,0.466079443693161,0.3255176246166229,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.8395434021949768,0.3079142868518829,0.2928793430328369,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7425816655158997,0.2108007669448852,0.9558483958244324,285.2367858886719,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.34112548828125,285.2405700683594,1.0,0.5339549779891968,1.0,1.0,0.0,1.0,-2.888883352279663,2.888876914978028,6.496950845757965e-06,2.13445258140564,0.883280336856842,0.883280336856842,0.0,115.6545639038086,145.0,33076.390625,0.0,1947.3519287109373,1.0,281.8409423828125,284.0541076660156,291.345458984375,293.4346618652344,293.1499938964844,293.1499938964844,282.1499938964844,35789.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389028906822205,1.0,0.0,0.0,3.562838554382324,3.562861680984497,8.47004287152231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.54736328125,0.0,1436.8013916015625,1895.4371337890625,0.0,2831.466552734375,0.8856965899467468,1.0,0.0,3.0,1.0,0.0
12062280,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8962087035179138,0.375423789024353,0.3385674953460693,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2370910644531,0.9990000128746032,0.5783332586288452,0.4934397339820862,297.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369079589844,0.9688019156455994,0.466079443693161,0.3255176246166229,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.8395434021949768,0.3079142868518829,0.2928793430328369,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.7425816655158997,0.2108007669448852,0.9558483958244324,285.2367858886719,284.95001220703125,296.5685119628906,288.3719482421875,296.568603515625,297.34112548828125,285.2405700683594,1.0,0.5339549779891968,1.0,1.0,0.0,1.0,-2.888883352279663,2.888876914978028,6.496950845757965e-06,2.13445258140564,0.883280336856842,0.883280336856842,0.0,115.6545639038086,145.0,33076.390625,0.0,1947.3519287109373,1.0,281.8409423828125,284.0541076660156,291.345458984375,293.4346618652344,293.1499938964844,293.1499938964844,282.1499938964844,35789.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389028906822205,1.0,0.0,0.0,3.562838554382324,3.562861680984497,8.47004287152231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.54736328125,0.0,1436.8013916015625,1895.4371337890625,0.0,2831.466552734375,0.8856965899467468,1.0,0.0,3.0,1.0,0.0
12062340,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.8855353593826294,0.377699077129364,0.3407222926616668,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.9990000128746032,0.5784292817115784,0.5142337679862976,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9597505331039428,0.4723781943321228,0.3299749493598938,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.8311581611633301,0.3106199502944946,0.2955757081508636,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.7353826761245728,0.2127604335546493,0.9654468894004822,285.4956359863281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3412475585937,285.49853515625,1.0,0.5446149706840515,1.0,1.0,0.0,1.0,-2.9366118907928467,2.936605215072632,6.713838502037106e-06,2.1699163913726807,0.8926586508750916,0.8926586508750916,0.0,122.952880859375,148.0,32855.96484375,0.0,2062.908447265625,1.0,282.1410827636719,284.3274841308594,291.3244934082031,293.4020690917969,293.1499938964844,293.1499938964844,282.45001220703125,35402.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347439169883728,1.0,0.0,0.0,3.584269046783448,3.584292411804199,8.572243928028911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6357421875,0.0,1456.8721923828125,1895.4371337890625,0.0,2792.649169921875,0.89019775390625,1.0,0.0,3.0,1.0,0.0
12062400,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.8855353593826294,0.377699077129364,0.3407222926616668,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.9990000128746032,0.5784292817115784,0.5142337679862976,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4957580566406,0.9597505331039428,0.4723781943321228,0.3299749493598938,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.8311581611633301,0.3106199502944946,0.2955757081508636,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941711425781,0.7353826761245728,0.2127604335546493,0.9654468894004822,285.4956359863281,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.3412475585937,285.49853515625,1.0,0.5446149706840515,1.0,1.0,0.0,1.0,-2.9366118907928467,2.936605215072632,6.713838502037106e-06,2.1699163913726807,0.8926586508750916,0.8926586508750916,0.0,122.952880859375,148.0,32855.96484375,0.0,2062.908447265625,1.0,282.1410827636719,284.3274841308594,291.3244934082031,293.4020690917969,293.1499938964844,293.1499938964844,282.45001220703125,35402.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347439169883728,1.0,0.0,0.0,3.584269046783448,3.584292411804199,8.572243928028911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.6357421875,0.0,1456.8721923828125,1895.4371337890625,0.0,2792.649169921875,0.89019775390625,1.0,0.0,3.0,1.0,0.0
12062460,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.8786017894744873,0.3802376389503479,0.3430930078029632,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.9990000128746032,0.5787143111228943,0.5298892259597778,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9543036818504332,0.4789696335792541,0.33461794257164,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8259355425834656,0.3135558068752289,0.2984567582607269,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.7309669852256775,0.2148951590061187,0.9756089448928832,285.742431640625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.345703125,285.74481201171875,1.0,0.5538985729217529,1.0,1.0,0.0,1.0,-2.979537010192871,2.979530096054077,6.911681339261122e-06,2.2016947269439697,0.9052425622940063,0.9052425622940063,0.0,128.8671417236328,151.0,32582.421875,0.0,2166.5341796875,1.0,282.4413146972656,284.5892944335937,291.2931823730469,293.3571472167969,293.1499938964844,293.1499938964844,282.1499938964844,35047.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322916626930237,1.0,0.0,0.0,3.619011878967285,3.619035482406616,8.739232839616307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.0205078125,0.0,1491.90087890625,1895.4371337890625,0.0,2769.7890625,0.8977086544036865,1.0,0.0,3.0,1.0,0.0
12062520,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.8786017894744873,0.3802376389503479,0.3430930078029632,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.9990000128746032,0.5787143111228943,0.5298892259597778,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.9543036818504332,0.4789696335792541,0.33461794257164,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.741943359375,0.8259355425834656,0.3135558068752289,0.2984567582607269,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.7309669852256775,0.2148951590061187,0.9756089448928832,285.742431640625,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.345703125,285.74481201171875,1.0,0.5538985729217529,1.0,1.0,0.0,1.0,-2.979537010192871,2.979530096054077,6.911681339261122e-06,2.2016947269439697,0.9052425622940063,0.9052425622940063,0.0,128.8671417236328,151.0,32582.421875,0.0,2166.5341796875,1.0,282.4413146972656,284.5892944335937,291.2931823730469,293.3571472167969,293.1499938964844,293.1499938964844,282.1499938964844,35047.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322916626930237,1.0,0.0,0.0,3.619011878967285,3.619035482406616,8.739232839616307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.0205078125,0.0,1491.90087890625,1895.4371337890625,0.0,2769.7890625,0.8977086544036865,1.0,0.0,3.0,1.0,0.0
12062580,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.8714286684989929,0.3807267844676971,0.3443134427070617,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.9990000128746032,0.5769439935684204,0.544634222984314,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.948572278022766,0.483637660741806,0.3384318649768829,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.8206963539123535,0.3152795732021332,0.3006645441055298,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.7265382409095764,0.216152936220169,0.9835258722305298,285.54705810546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3310852050781,285.5459289550781,1.0,0.5619866251945496,1.0,1.0,0.0,1.0,-3.0154929161071777,3.015486001968384,7.079839633661322e-06,2.2284140586853027,0.9116147756576538,0.9116147756576538,0.0,134.47373962402344,154.0,33604.0703125,0.0,2258.814697265625,1.0,282.1579284667969,284.3602294921875,291.3553771972656,293.5604858398437,293.1499938964844,293.1499938964844,281.8500061035156,35133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581075668334961,1.0,0.0,0.0,3.652171850204468,3.652195692062378,8.900116199583863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0234375,0.0,1529.0965576171875,1895.4371337890625,0.0,3011.2578125,0.9051553010940552,1.0,0.0,3.0,1.0,0.0
