time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.8714286684989929,0.3807267844676971,0.3443134427070617,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.54693603515625,0.9990000128746032,0.5769439935684204,0.544634222984314,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470275878906,0.948572278022766,0.483637660741806,0.3384318649768829,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473327636719,0.8206963539123535,0.3152795732021332,0.3006645441055298,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.7265382409095764,0.216152936220169,0.9835258722305298,285.54705810546875,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.3310852050781,285.5459289550781,1.0,0.5619866251945496,1.0,1.0,0.0,1.0,-3.0154929161071777,3.015486001968384,7.079839633661322e-06,2.2284140586853027,0.9116147756576538,0.9116147756576538,0.0,134.47373962402344,154.0,33604.0703125,0.0,2258.814697265625,1.0,282.1579284667969,284.3602294921875,291.3553771972656,293.5604858398437,293.1499938964844,293.1499938964844,281.8500061035156,35133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581075668334961,1.0,0.0,0.0,3.652171850204468,3.652195692062378,8.900116199583863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.0234375,0.0,1529.0965576171875,1895.4371337890625,0.0,3011.2578125,0.9051553010940552,1.0,0.0,3.0,1.0,0.0
12062700,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.8647034168243408,0.380221277475357,0.3442427515983581,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3763122558594,0.9949750304222108,0.5750648975372314,0.5459548830986023,297.4952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770446777344,0.9418970346450806,0.4852572381496429,0.339843600988388,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.379638671875,0.8153011202812195,0.3155731558799743,0.3012820780277252,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832092285156,0.7218803763389587,0.2163257449865341,0.985737919807434,285.3774108886719,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.3189697265625,285.3670959472656,1.0,0.5651405453681946,1.0,1.0,0.0,1.0,-3.0220839977264404,3.0220768451690674,7.111445029295282e-06,2.2335612773895264,0.9128255248069764,0.9128255248069764,0.0,138.4569091796875,154.0,34325.328125,0.0,2291.19677734375,1.0,281.9009704589844,284.1602783203125,291.3694152832031,293.69024658203125,293.1499938964844,293.1499938964844,281.8500061035156,35246.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734097480773926,1.0,0.0,0.0,3.666027069091797,3.666051149368286,8.967773510448751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.17041015625,0.0,1545.4085693359375,1895.4371337890625,0.0,3154.79296875,0.908292293548584,1.0,0.0,3.0,1.0,0.0
12062760,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31329345703125,0.857318639755249,0.3793615996837616,0.3437258899211883,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.98784601688385,0.5732489824295044,0.5443249940872192,297.4859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.934212565422058,0.486533373594284,0.340920627117157,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31353759765625,0.8090717792510986,0.3155542314052582,0.3015385568141937,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31427001953125,0.7164837121963501,0.2162229418754577,0.9865544438362122,285.3131103515625,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.3067626953125,285.3109741210937,1.0,0.5675807595252991,1.0,1.0,0.0,1.0,-3.022129535675049,3.022122383117676,7.111591912689619e-06,2.233565092086792,0.9145472645759584,0.9145472645759584,0.0,142.62649536132812,157.0,34386.0,0.0,2312.74267578125,1.0,281.858154296875,284.0973205566406,291.3138122558594,293.5958557128906,293.1499938964844,293.1499938964844,281.54998779296875,35349.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816466331481934,1.0,0.0,0.0,3.677168369293213,3.677192449569702,9.022363656185916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.861328125,0.0,1558.7054443359375,1895.4371337890625,0.0,3232.010009765625,0.9108926653862,1.0,0.0,3.0,1.0,0.0
12062820,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8450654149055481,0.3771148025989532,0.3421512246131897,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.974808931350708,0.569894015789032,0.5414146780967712,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9216020703315736,0.4885311722755432,0.3426465392112732,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7980507016181946,0.3149728178977966,0.3014500737190246,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7065997123718262,0.2154858857393264,0.985418975353241,285.0711669921875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2836608886719,285.0690002441406,1.0,0.571091890335083,1.0,1.0,0.0,1.0,-3.017348527908325,3.017341375350952,7.088971869961824e-06,2.229970693588257,0.9141713976860046,0.9141713976860046,0.0,149.7122039794922,160.0,35040.89453125,0.0,2340.548095703125,1.0,281.55792236328125,283.8304748535156,291.2458801269531,293.571533203125,293.1499938964844,293.1499938964844,281.25,35628.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973512053489685,1.0,0.0,0.0,3.6918044090271,3.691828727722168,9.094329129766264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.1884765625,0.0,1577.36767578125,1895.4371337890625,0.0,3378.88134765625,0.9143569469451904,1.0,0.0,3.0,1.0,0.0
12062880,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.8450654149055481,0.3771148025989532,0.3421512246131897,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.974808931350708,0.569894015789032,0.5414146780967712,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9216020703315736,0.4885311722755432,0.3426465392112732,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.7980507016181946,0.3149728178977966,0.3014500737190246,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7065997123718262,0.2154858857393264,0.985418975353241,285.0711669921875,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.2836608886719,285.0690002441406,1.0,0.571091890335083,1.0,1.0,0.0,1.0,-3.017348527908325,3.017341375350952,7.088971869961824e-06,2.229970693588257,0.9141713976860046,0.9141713976860046,0.0,149.7122039794922,160.0,35040.89453125,0.0,2340.548095703125,1.0,281.55792236328125,283.8304748535156,291.2458801269531,293.571533203125,293.1499938964844,293.1499938964844,281.25,35628.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973512053489685,1.0,0.0,0.0,3.6918044090271,3.691828727722168,9.094329129766264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.1884765625,0.0,1577.36767578125,1895.4371337890625,0.0,3378.88134765625,0.9143569469451904,1.0,0.0,3.0,1.0,0.0
12062940,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8353707790374756,0.3745026886463165,0.3401460647583008,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.9634466171264648,0.5666486620903015,0.5386473536491394,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.9120970368385316,0.4899420738220215,0.3438884019851684,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.7891090512275696,0.3139301836490631,0.3008153438568115,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.6980370283126831,0.2142886668443679,0.9817050099372864,284.8318176269531,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.2615661621094,284.8294372558594,1.0,0.573161780834198,1.0,1.0,0.0,1.0,-3.0078823566436768,3.007875442504883,7.044368430797476e-06,2.222888231277466,0.9106667041778564,0.9106667041778564,0.0,155.35202026367188,160.0,35630.23046875,0.0,2352.2900390625,1.0,281.2591247558594,283.5681457519531,291.1940002441406,293.5552978515625,293.1499938964844,293.1499938964844,281.25,35933.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907803237438202,1.0,0.0,0.0,3.694899559020996,3.694924116134644,9.109584766520128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.125,0.0,1583.1953125,1895.4371337890625,0.0,3476.20556640625,0.915252149105072,1.0,0.0,3.0,1.0,0.0
12063000,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.8349974155426025,0.374400794506073,0.3400539457798004,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293762207031,0.9629915952682496,0.5665239691734314,0.5385279059410095,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9117451310157776,0.4900066554546356,0.3439327776432037,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7887628674507141,0.3138867616653442,0.3007794618606567,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.6976991891860962,0.2142362892627716,0.981505274772644,284.82958984375,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.2607727050781,284.82745361328125,1.0,0.5732259154319763,1.0,1.0,0.0,1.0,-3.007398128509521,3.0073909759521484,7.0420846896013245e-06,2.2225234508514404,0.9105732440948486,0.9105732440948486,0.0,155.5674591064453,163.0,35626.00390625,0.0,2352.513427734375,1.0,281.2578430175781,283.5661315917969,291.189208984375,293.5470886230469,293.1499938964844,293.1499938964844,280.95001220703125,35941.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077646732330322,1.0,0.0,0.0,3.6948647499084473,3.694889307022095,9.109413099395168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.875,0.0,1583.2144775390625,1895.4371337890625,0.0,3475.84765625,0.91525137424469,1.0,0.0,3.0,1.0,0.0
12063060,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.591064453125,0.8263146281242371,0.3713847696781158,0.3376292884349823,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.952096939086914,0.5629807710647583,0.53547203540802,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907897949219,0.9039851427078248,0.4911202490329742,0.3449237942695617,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.7807289361953735,0.3124734461307525,0.2997363805770874,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.6897311806678772,0.2126592397689819,0.975804090499878,284.59088134765625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23736572265625,284.5888061523437,1.0,0.5744088292121887,1.0,1.0,0.0,1.0,-2.993898630142212,2.993891716003418,6.978762939979788e-06,2.212437629699707,0.903806209564209,0.903806209564209,0.0,160.54281616210938,166.0,36157.05859375,0.0,2353.435546875,1.0,280.9578857421875,283.3062744140625,291.1473999023437,293.5343933105469,293.1499938964844,293.1499938964844,280.6499938964844,36280.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915555775165558,1.0,0.0,0.0,3.685372829437256,3.685397148132324,9.06266961919755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.54345703125,0.0,1574.9974365234375,1895.4371337890625,0.0,3548.08935546875,0.913353681564331,1.0,0.0,3.0,1.0,0.0
12063120,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.591064453125,0.8263146281242371,0.3713847696781158,0.3376292884349823,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5906677246094,0.952096939086914,0.5629807710647583,0.53547203540802,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907897949219,0.9039851427078248,0.4911202490329742,0.3449237942695617,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5912780761719,0.7807289361953735,0.3124734461307525,0.2997363805770874,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919494628906,0.6897311806678772,0.2126592397689819,0.975804090499878,284.59088134765625,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.23736572265625,284.5888061523437,1.0,0.5744088292121887,1.0,1.0,0.0,1.0,-2.993898630142212,2.993891716003418,6.978762939979788e-06,2.212437629699707,0.903806209564209,0.903806209564209,0.0,160.54281616210938,166.0,36157.05859375,0.0,2353.435546875,1.0,280.9578857421875,283.3062744140625,291.1473999023437,293.5343933105469,293.1499938964844,293.1499938964844,280.6499938964844,36280.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915555775165558,1.0,0.0,0.0,3.685372829437256,3.685397148132324,9.06266961919755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.54345703125,0.0,1574.9974365234375,1895.4371337890625,0.0,3548.08935546875,0.913353681564331,1.0,0.0,3.0,1.0,0.0
12063180,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38067626953125,0.8186273574829102,0.3682925403118133,0.3350582718849182,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.9421494603157043,0.5594435334205627,0.5323411226272583,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804016113281,0.8978233933448792,0.4921000897884369,0.345761090517044,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.7737401127815247,0.3109181821346283,0.298488438129425,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815002441406,0.6825988292694092,0.2109347134828567,0.9691130518913268,284.3804931640625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2131652832031,284.37860107421875,1.0,0.5749692320823669,1.0,1.0,0.0,1.0,-2.97851037979126,2.978503465652466,6.906929229444359e-06,2.2009406089782715,0.8944783806800842,0.8944783806800842,0.0,164.82264709472656,169.0,36814.95703125,0.0,2347.3671875,1.0,280.6580505371094,283.0632019042969,291.1192932128906,293.5421447753906,293.1499938964844,293.1499938964844,280.95001220703125,36619.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92267906665802,1.0,0.0,0.0,3.663227081298828,3.663251399993897,8.954080499279371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.6611328125,0.0,1552.5865478515625,1895.4371337890625,0.0,3613.86181640625,0.9086316227912904,1.0,0.0,3.0,1.0,0.0
12063240,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.38067626953125,0.8186273574829102,0.3682925403118133,0.3350582718849182,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3803100585937,0.9421494603157043,0.5594435334205627,0.5323411226272583,297.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3804016113281,0.8978233933448792,0.4921000897884369,0.345761090517044,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.380859375,0.7737401127815247,0.3109181821346283,0.298488438129425,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3815002441406,0.6825988292694092,0.2109347134828567,0.9691130518913268,284.3804931640625,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.2131652832031,284.37860107421875,1.0,0.5749692320823669,1.0,1.0,0.0,1.0,-2.97851037979126,2.978503465652466,6.906929229444359e-06,2.2009406089782715,0.8944783806800842,0.8944783806800842,0.0,164.82264709472656,169.0,36814.95703125,0.0,2347.3671875,1.0,280.6580505371094,283.0632019042969,291.1192932128906,293.5421447753906,293.1499938964844,293.1499938964844,280.95001220703125,36619.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92267906665802,1.0,0.0,0.0,3.663227081298828,3.663251399993897,8.954080499279371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.6611328125,0.0,1552.5865478515625,1895.4371337890625,0.0,3613.86181640625,0.9086316227912904,1.0,0.0,3.0,1.0,0.0
12063300,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5061340332031,0.8155162334442139,0.3673689663410187,0.3339687585830688,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.938090205192566,0.558319091796875,0.5310006737709045,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50738525390625,0.8956196904182434,0.4932042956352234,0.3463214635848999,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052185058594,0.7709862589836121,0.310490608215332,0.2979526221752167,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.6796959042549133,0.2103197425603866,0.966000199317932,284.5069580078125,284.95001220703125,296.4903564453125,288.08612060546875,296.4906005859375,297.2079467773437,284.5150756835937,1.0,0.5751627683639526,1.0,1.0,0.0,1.0,-2.971870422363281,2.971863508224488,6.875866347400006e-06,2.1958975791931152,0.8927249312400818,0.8927249312400818,0.0,166.54148864746094,169.0,35914.35546875,0.0,2344.112060546875,1.0,280.9015197753906,283.23394775390625,291.0211181640625,293.29156494140625,293.1499938964844,293.1499938964844,280.95001220703125,36605.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116450548171996,1.0,0.0,0.0,3.651346206665039,3.651370286941528,8.896092822396895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.39697265625,0.0,1539.1962890625,1895.4371337890625,0.0,3511.8642578125,0.9060289859771729,1.0,0.0,3.0,1.0,0.0
12063360,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5601806640625,0.8138362169265747,0.3670514225959778,0.3335135877132416,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5605163574219,0.935817539691925,0.5578539371490479,0.5303586721420288,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604248046875,0.8949880599975586,0.4949091672897339,0.3473721146583557,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5599975585937,0.7695597410202026,0.3104872405529022,0.2978259027004242,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5593566894531,0.6780534982681274,0.2100486606359481,0.9643259048461914,284.5603332519531,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.20947265625,284.56207275390625,1.0,0.5755457878112793,1.0,1.0,0.0,1.0,-2.96964168548584,2.969635009765625,6.865284376544878e-06,2.194127082824707,0.890706479549408,0.890706479549408,0.0,167.60987854003906,172.0,35806.4140625,0.0,2345.514404296875,1.0,280.942138671875,283.2886962890625,291.0036926269531,293.28887939453125,293.1499938964844,293.1499938964844,281.25,36565.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035229086875916,1.0,0.0,0.0,3.641273498535156,3.6412975788116455,8.847079016049975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5009.603515625,0.0,1527.7025146484375,1895.4371337890625,0.0,3436.400390625,0.9037269949913024,1.0,0.0,3.0,1.0,0.0
12063420,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8125903010368347,0.3675023913383484,0.3336539268493652,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9339308738708496,0.5581837296485901,0.5303370952606201,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8959739208221436,0.4994299709796905,0.3502943813800812,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7687510251998901,0.3113748431205749,0.2984338998794555,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.6768544316291809,0.210300788283348,0.9644981026649476,284.7948913574219,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2235412597656,284.79693603515625,1.0,0.5769895315170288,1.0,1.0,0.0,1.0,-2.9742226600646973,2.9742159843444824,6.886147275508847e-06,2.1973605155944824,0.8905647397041321,0.8905647397041321,0.0,168.95529174804688,175.0,35102.53125,0.0,2360.615966796875,1.0,281.2416381835937,283.55035400390625,290.98114013671875,293.19561767578125,293.1499938964844,293.1499938964844,281.54998779296875,36343.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884060263633728,1.0,0.0,0.0,3.6276450157165527,3.627668857574463,8.780977509559307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.51806640625,0.0,1510.990478515625,1895.4371337890625,0.0,3254.619140625,0.9005415439605713,1.0,0.0,3.0,1.0,0.0
12063480,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.8125903010368347,0.3675023913383484,0.3336539268493652,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9339308738708496,0.5581837296485901,0.5303370952606201,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.8959739208221436,0.4994299709796905,0.3502943813800812,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7687510251998901,0.3113748431205749,0.2984338998794555,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7937316894531,0.6768544316291809,0.210300788283348,0.9644981026649476,284.7948913574219,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2235412597656,284.79693603515625,1.0,0.5769895315170288,1.0,1.0,0.0,1.0,-2.9742226600646973,2.9742159843444824,6.886147275508847e-06,2.1973605155944824,0.8905647397041321,0.8905647397041321,0.0,168.95529174804688,175.0,35102.53125,0.0,2360.615966796875,1.0,281.2416381835937,283.55035400390625,290.98114013671875,293.19561767578125,293.1499938964844,293.1499938964844,281.54998779296875,36343.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884060263633728,1.0,0.0,0.0,3.6276450157165527,3.627668857574463,8.780977509559307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.51806640625,0.0,1510.990478515625,1895.4371337890625,0.0,3254.619140625,0.9005415439605713,1.0,0.0,3.0,1.0,0.0
12063540,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8126107454299927,0.3687412738800049,0.3346394896507263,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9336062669754028,0.5594771504402161,0.5313856601715088,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8982488512992859,0.5047905445098877,0.3539037704467773,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7692376971244812,0.3130227327346802,0.299857348203659,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.677117109298706,0.2112930119037628,0.9683319330215454,285.03179931640625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.24462890625,285.0338439941406,1.0,0.579376220703125,1.0,1.0,0.0,1.0,-2.9873178005218506,2.9873108863830566,6.946816483832663e-06,2.2069897651672363,0.893603503704071,0.893603503704071,0.0,170.09153747558594,178.0,34489.2734375,0.0,2390.193115234375,1.0,281.54156494140625,283.81170654296875,290.99005126953125,293.159912109375,293.1499938964844,293.1499938964844,281.8500061035156,36051.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696473836898804,1.0,0.0,0.0,3.6248817443847656,3.624905586242676,8.767605095272302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.20166015625,0.0,1505.7822265625,1895.4371337890625,0.0,3119.5029296875,0.8997254967689514,1.0,0.0,3.0,1.0,0.0
12063600,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8126107454299927,0.3687412738800049,0.3346394896507263,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9336062669754028,0.5594771504402161,0.5313856601715088,297.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8982488512992859,0.5047905445098877,0.3539037704467773,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7692376971244812,0.3130227327346802,0.299857348203659,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.677117109298706,0.2112930119037628,0.9683319330215454,285.03179931640625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.24462890625,285.0338439941406,1.0,0.579376220703125,1.0,1.0,0.0,1.0,-2.9873178005218506,2.9873108863830566,6.946816483832663e-06,2.2069897651672363,0.893603503704071,0.893603503704071,0.0,170.09153747558594,178.0,34489.2734375,0.0,2390.193115234375,1.0,281.54156494140625,283.81170654296875,290.99005126953125,293.159912109375,293.1499938964844,293.1499938964844,281.8500061035156,36051.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696473836898804,1.0,0.0,0.0,3.6248817443847656,3.624905586242676,8.767605095272302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.20166015625,0.0,1505.7822265625,1895.4371337890625,0.0,3119.5029296875,0.8997254967689514,1.0,0.0,3.0,1.0,0.0
12063660,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8129062056541443,0.3704178631305694,0.3360751867294311,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.9335811138153076,0.5613348484039307,0.5330285429954529,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.900745451450348,0.5106464624404907,0.3579014539718628,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.7700604200363159,0.3151187598705292,0.3017643094062805,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.6778860092163086,0.2127465307712555,0.9745090007781982,285.2666320800781,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2661437988281,285.2685241699219,1.0,0.5825519561767578,1.0,1.0,0.0,1.0,-3.005535125732422,3.005527973175049,7.0318269536073785e-06,2.2204599380493164,0.899763822555542,0.899763822555542,0.0,171.48973083496094,181.0,33925.4375,0.0,2430.779541015625,1.0,281.8415832519531,284.0691833496094,291.00030517578125,293.1354675292969,293.1499938964844,293.1499938964844,282.1499938964844,35730.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591638207435608,1.0,0.0,0.0,3.6340951919555664,3.634119033813477,8.812231726551545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1201171875,0.0,1513.53955078125,1895.4371337890625,0.0,3021.162841796875,0.90156227350235,1.0,0.0,3.0,1.0,0.0
12063720,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26641845703125,0.8129062056541443,0.3704178631305694,0.3360751867294311,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.9335811138153076,0.5613348484039307,0.5330285429954529,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667236328125,0.900745451450348,0.5106464624404907,0.3579014539718628,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.7700604200363159,0.3151187598705292,0.3017643094062805,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.6778860092163086,0.2127465307712555,0.9745090007781982,285.2666320800781,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2661437988281,285.2685241699219,1.0,0.5825519561767578,1.0,1.0,0.0,1.0,-3.005535125732422,3.005527973175049,7.0318269536073785e-06,2.2204599380493164,0.899763822555542,0.899763822555542,0.0,171.48973083496094,181.0,33925.4375,0.0,2430.779541015625,1.0,281.8415832519531,284.0691833496094,291.00030517578125,293.1354675292969,293.1499938964844,293.1499938964844,282.1499938964844,35730.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591638207435608,1.0,0.0,0.0,3.6340951919555664,3.634119033813477,8.812231726551545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.1201171875,0.0,1513.53955078125,1895.4371337890625,0.0,3021.162841796875,0.90156227350235,1.0,0.0,3.0,1.0,0.0
12063780,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.8132100701332092,0.3723953068256378,0.3378106653690338,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.9335379004478456,0.5636016726493835,0.5350970029830933,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.903183102607727,0.5168578028678894,0.3621695339679718,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.7709276676177979,0.3175113499164581,0.3039871156215668,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.6788262128829956,0.2145058065652847,0.9822383522987366,285.4972839355469,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2880249023437,285.4989929199219,1.0,0.5863458514213562,1.0,1.0,0.0,1.0,-3.027196168899536,3.027189016342163,7.133641702239402e-06,2.236503839492798,0.9089753031730652,0.9089753031730652,0.0,173.2213134765625,184.0,33385.4765625,0.0,2479.956787109375,1.0,282.1417236328125,284.32147216796875,291.0051574707031,293.10845947265625,293.1499938964844,293.1499938964844,281.8500061035156,35411.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507558107376099,1.0,0.0,0.0,3.655274391174317,3.6552982330322266,8.91524393864529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.2734375,0.0,1534.6318359375,1895.4371337890625,0.0,2942.350341796875,0.9060787558555604,1.0,0.0,3.0,1.0,0.0
12063840,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971008300781,0.8132100701332092,0.3723953068256378,0.3378106653690338,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.9335379004478456,0.5636016726493835,0.5350970029830933,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49737548828125,0.903183102607727,0.5168578028678894,0.3621695339679718,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4969177246094,0.7709276676177979,0.3175113499164581,0.3039871156215668,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4963073730469,0.6788262128829956,0.2145058065652847,0.9822383522987366,285.4972839355469,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2880249023437,285.4989929199219,1.0,0.5863458514213562,1.0,1.0,0.0,1.0,-3.027196168899536,3.027189016342163,7.133641702239402e-06,2.236503839492798,0.9089753031730652,0.9089753031730652,0.0,173.2213134765625,184.0,33385.4765625,0.0,2479.956787109375,1.0,282.1417236328125,284.32147216796875,291.0051574707031,293.10845947265625,293.1499938964844,293.1499938964844,281.8500061035156,35411.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507558107376099,1.0,0.0,0.0,3.655274391174317,3.6552982330322266,8.91524393864529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.2734375,0.0,1534.6318359375,1895.4371337890625,0.0,2942.350341796875,0.9060787558555604,1.0,0.0,3.0,1.0,0.0
12063900,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466186523437,0.8127896189689636,0.3727156221866607,0.3385108709335327,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.9328044652938844,0.5640716552734375,0.5359796285629272,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34503173828125,0.9037622213363647,0.5192760825157166,0.3641748130321502,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3476257324219,0.7708678245544434,0.3183363080024719,0.3050352931022644,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.6788735389709473,0.2151451706886291,0.9860460758209229,285.3456420898437,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.2921447753906,285.336181640625,1.0,0.5883505344390869,1.0,1.0,0.0,1.0,-3.0373542308807373,3.0373470783233643,7.181871751527069e-06,2.2441301345825195,0.9101672172546388,0.9101672172546388,0.0,174.4692840576172,184.0,34085.19921875,0.0,2505.48291015625,1.0,281.8983459472656,284.1405334472656,291.1000366210937,293.3480834960937,293.1499938964844,293.1499938964844,281.8500061035156,35452.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627575635910034,1.0,0.0,0.0,3.665901899337769,3.665925979614258,8.967160738393432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.0595703125,0.0,1546.8197021484375,1895.4371337890625,0.0,3054.8701171875,0.9084231853485109,1.0,0.0,3.0,1.0,0.0
12063960,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2869873046875,0.810802161693573,0.3723578155040741,0.3384955525398254,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28662109375,0.9301533102989196,0.5637820959091187,0.536068320274353,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.90265554189682,0.5210133194923401,0.3656117618083954,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28717041015625,0.7694276571273804,0.3186851739883423,0.3056217730045318,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.677622377872467,0.2154127955436706,0.9882992506027222,285.28680419921875,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.28936767578125,285.2849426269531,1.0,0.590140163898468,1.0,1.0,0.0,1.0,-3.0425918102264404,3.0425846576690674,7.206920145108597e-06,2.248114109039306,0.9117736220359802,0.9117736220359802,0.0,176.45660400390625,187.0,34159.34375,0.0,2525.67529296875,1.0,281.8575744628906,284.0831604003906,291.10601806640625,293.3358764648437,293.1499938964844,293.1499938964844,281.54998779296875,35511.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713287711143494,1.0,0.0,0.0,3.6743669509887695,3.674391031265259,9.008621191242128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.32080078125,0.0,1556.768310546875,1895.4371337890625,0.0,3135.27490234375,0.9103875756263732,1.0,0.0,3.0,1.0,0.0
12064020,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8046566843986511,0.3705567419528961,0.3373713791370392,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9223445057868958,0.5618473291397095,0.5348497629165649,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8983635306358337,0.5233755707740784,0.3676296472549438,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7646758556365967,0.3184548020362854,0.3058770000934601,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6732080578804016,0.2151426970958709,0.9891753196716307,285.04638671875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2744140625,285.0441589355469,1.0,0.5929839611053467,1.0,1.0,0.0,1.0,-3.0435733795166016,3.0435662269592285,7.211858701339224e-06,2.248966217041016,0.9110859036445618,0.9110859036445618,0.0,181.25477600097656,190.0,34801.90625,0.0,2552.43701171875,1.0,281.5579528808594,283.8192138671875,291.1044616699219,293.4002380371094,293.1499938964844,293.1499938964844,281.25,35737.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904902338981628,1.0,0.0,0.0,3.68494725227356,3.684971570968628,9.060577212949284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.79833984375,0.0,1570.4117431640625,1895.4371337890625,0.0,3314.7919921875,0.9129000902175904,1.0,0.0,3.0,1.0,0.0
12064080,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8046566843986511,0.3705567419528961,0.3373713791370392,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9223445057868958,0.5618473291397095,0.5348497629165649,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8983635306358337,0.5233755707740784,0.3676296472549438,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7646758556365967,0.3184548020362854,0.3058770000934601,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6732080578804016,0.2151426970958709,0.9891753196716307,285.04638671875,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.2744140625,285.0441589355469,1.0,0.5929839611053467,1.0,1.0,0.0,1.0,-3.0435733795166016,3.0435662269592285,7.211858701339224e-06,2.248966217041016,0.9110859036445618,0.9110859036445618,0.0,181.25477600097656,190.0,34801.90625,0.0,2552.43701171875,1.0,281.5579528808594,283.8192138671875,291.1044616699219,293.4002380371094,293.1499938964844,293.1499938964844,281.25,35737.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904902338981628,1.0,0.0,0.0,3.68494725227356,3.684971570968628,9.060577212949284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.79833984375,0.0,1570.4117431640625,1895.4371337890625,0.0,3314.7919921875,0.9129000902175904,1.0,0.0,3.0,1.0,0.0
12064140,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.7973852753639221,0.3679544925689697,0.3353935480117798,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.9135206937789916,0.558901309967041,0.5324891805648804,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8931221961975098,0.5248730778694153,0.3689481616020202,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7589904069900513,0.3174167573451996,0.3052727580070495,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.6676724553108215,0.2141078114509582,0.986289918422699,284.801513671875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2508239746094,284.7991943359375,1.0,0.5948277711868286,1.0,1.0,0.0,1.0,-3.035756349563598,3.0357489585876465,7.174943675636314e-06,2.243227005004883,0.9070947766304016,0.9070947766304016,0.0,186.2338256835937,193.0,35336.24609375,0.0,2563.374755859375,1.0,281.2579345703125,283.5538024902344,291.0776062011719,293.41082763671875,293.1499938964844,293.1499938964844,280.95001220703125,36025.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903068780899048,1.0,0.0,0.0,3.684880018234253,3.684904336929321,9.060246384251514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.435546875,0.0,1572.5140380859375,1895.4371337890625,0.0,3432.173095703125,0.9130746126174928,1.0,0.0,3.0,1.0,0.0
12064200,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8017272949219,0.7973852753639221,0.3679544925689697,0.3353935480117798,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013000488281,0.9135206937789916,0.558901309967041,0.5324891805648804,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80133056640625,0.8931221961975098,0.5248730778694153,0.3689481616020202,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.7589904069900513,0.3174167573451996,0.3052727580070495,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.6676724553108215,0.2141078114509582,0.986289918422699,284.801513671875,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.2508239746094,284.7991943359375,1.0,0.5948277711868286,1.0,1.0,0.0,1.0,-3.035756349563598,3.0357489585876465,7.174943675636314e-06,2.243227005004883,0.9070947766304016,0.9070947766304016,0.0,186.2338256835937,193.0,35336.24609375,0.0,2563.374755859375,1.0,281.2579345703125,283.5538024902344,291.0776062011719,293.41082763671875,293.1499938964844,293.1499938964844,280.95001220703125,36025.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903068780899048,1.0,0.0,0.0,3.684880018234253,3.684904336929321,9.060246384251514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5606.435546875,0.0,1572.5140380859375,1895.4371337890625,0.0,3432.173095703125,0.9130746126174928,1.0,0.0,3.0,1.0,0.0
12064260,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7901138067245483,0.3649108111858368,0.3329570889472961,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.905186653137207,0.5553994178771973,0.5295318365097046,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8879481554031372,0.525847852230072,0.3698570132255554,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.7533016800880432,0.3158944547176361,0.3041456639766693,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.6619505286216736,0.2125944942235946,0.9809614419937134,284.55743408203125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2261657714844,284.5555419921875,1.0,0.5958468317985535,1.0,1.0,0.0,1.0,-3.0226104259490967,3.022603273391724,7.112909315765137e-06,2.2335002422332764,0.8998469114303589,0.8998469114303589,0.0,190.90773010253903,196.0,35801.4453125,0.0,2562.544189453125,1.0,280.9579772949219,283.29119873046875,291.05841064453125,293.4179382324219,293.1499938964844,293.1499938964844,280.6499938964844,36358.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110007286071776,1.0,0.0,0.0,3.6725032329559326,3.672527551651001,8.999485885397007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.24755859375,0.0,1561.0467529296875,1895.4371337890625,0.0,3505.888916015625,0.910527527332306,1.0,0.0,3.0,1.0,0.0
12064320,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5576477050781,0.7901138067245483,0.3649108111858368,0.3329570889472961,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5572509765625,0.905186653137207,0.5553994178771973,0.5295318365097046,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55731201171875,0.8879481554031372,0.525847852230072,0.3698570132255554,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578308105469,0.7533016800880432,0.3158944547176361,0.3041456639766693,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5585327148437,0.6619505286216736,0.2125944942235946,0.9809614419937134,284.55743408203125,284.95001220703125,296.2421569824219,288.032470703125,296.2430725097656,297.2261657714844,284.5555419921875,1.0,0.5958468317985535,1.0,1.0,0.0,1.0,-3.0226104259490967,3.022603273391724,7.112909315765137e-06,2.2335002422332764,0.8998469114303589,0.8998469114303589,0.0,190.90773010253903,196.0,35801.4453125,0.0,2562.544189453125,1.0,280.9579772949219,283.29119873046875,291.05841064453125,293.4179382324219,293.1499938964844,293.1499938964844,280.6499938964844,36358.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110007286071776,1.0,0.0,0.0,3.6725032329559326,3.672527551651001,8.999485885397007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.24755859375,0.0,1561.0467529296875,1895.4371337890625,0.0,3505.888916015625,0.910527527332306,1.0,0.0,3.0,1.0,0.0
12064380,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.783325731754303,0.3617751896381378,0.3303395807743072,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35223388671875,0.8978921175003052,0.5517158508300781,0.5262933969497681,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8832978010177612,0.5266625285148621,0.3705753982067108,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3527526855469,0.7480295300483704,0.3141832649707794,0.3027518093585968,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35333251953125,0.6565195322036743,0.2108717262744903,0.9743046164512634,284.3524169921875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2034912109375,284.3507080078125,1.0,0.5962778329849243,1.0,1.0,0.0,1.0,-3.0067598819732666,3.0067527294158936,7.038375315460144e-06,2.221729755401612,0.8901833891868591,0.8901833891868591,0.0,195.09469604492188,199.0,36457.109375,0.0,2554.0771484375,1.0,280.6581420898437,283.0498352050781,291.05523681640625,293.44891357421875,293.1499938964844,293.1499938964844,280.95001220703125,36691.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173153042793274,1.0,0.0,0.0,3.647632837295532,3.6476569175720215,8.878008088686329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.68603515625,0.0,1535.7066650390625,1895.4371337890625,0.0,3564.36181640625,0.9051978588104248,1.0,0.0,3.0,1.0,0.0
12064440,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3525695800781,0.783325731754303,0.3617751896381378,0.3303395807743072,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.35223388671875,0.8978921175003052,0.5517158508300781,0.5262933969497681,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3522644042969,0.8832978010177612,0.5266625285148621,0.3705753982067108,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3527526855469,0.7480295300483704,0.3141832649707794,0.3027518093585968,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.35333251953125,0.6565195322036743,0.2108717262744903,0.9743046164512634,284.3524169921875,284.95001220703125,296.191162109375,288.0367431640625,296.192138671875,297.2034912109375,284.3507080078125,1.0,0.5962778329849243,1.0,1.0,0.0,1.0,-3.0067598819732666,3.0067527294158936,7.038375315460144e-06,2.221729755401612,0.8901833891868591,0.8901833891868591,0.0,195.09469604492188,199.0,36457.109375,0.0,2554.0771484375,1.0,280.6581420898437,283.0498352050781,291.05523681640625,293.44891357421875,293.1499938964844,293.1499938964844,280.95001220703125,36691.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173153042793274,1.0,0.0,0.0,3.647632837295532,3.6476569175720215,8.878008088686329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.68603515625,0.0,1535.7066650390625,1895.4371337890625,0.0,3564.36181640625,0.9051978588104248,1.0,0.0,3.0,1.0,0.0
