time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47918701171875,0.7805823087692261,0.3608249723911285,0.3292306661605835,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808654785156,0.8949241638183594,0.5504817962646484,0.5248618721961975,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.480712890625,0.8816354274749756,0.5277249217033386,0.371090680360794,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4784240722656,0.7459120154380798,0.3136801123619079,0.302142858505249,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4754638671875,0.6542762517929077,0.2102512568235397,0.9711726903915404,284.4801025390625,284.95001220703125,296.1642761230469,288.039306640625,296.1653137207031,297.198974609375,284.48809814453125,1.0,0.5964141488075256,1.0,1.0,0.0,1.0,-2.999821662902832,2.999814748764038,7.005682618910214e-06,2.216491937637329,0.8882637023925781,0.8882637023925781,0.0,196.78921508789065,199.0,35544.87109375,0.0,2549.6806640625,1.0,280.9010925292969,283.21990966796875,290.9693908691406,293.2109680175781,293.1499938964844,293.1499938964844,280.95001220703125,36671.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057239890098572,1.0,0.0,0.0,3.634526014328003,3.634549856185913,8.814320153760491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.2080078125,0.0,1521.024658203125,1895.4371337890625,0.0,3456.879150390625,0.9023206233978271,1.0,0.0,3.0,1.0,0.0
12064560,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5279235839844,0.7791032791137695,0.3604530692100525,0.3287395536899566,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5282287597656,0.8932273387908936,0.5498692989349365,0.5240998864173889,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8812418580055237,0.5293920636177063,0.3721173107624054,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5278015136719,0.7447956800460815,0.3135925531387329,0.3019424378871918,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272827148437,0.6529936194419861,0.2099643647670745,0.9694555997848512,284.5281066894531,284.95001220703125,296.1365661621094,288.04217529296875,296.1376342773437,297.2010498046875,284.52947998046875,1.0,0.5967392325401306,1.0,1.0,0.0,1.0,-2.997236967086792,2.997230052947998,6.993391252763104e-06,2.2144815921783447,0.8859742879867554,0.8859742879867554,0.0,197.85369873046875,202.0,35371.5859375,0.0,2550.26416015625,1.0,280.94219970703125,283.27197265625,290.9637756347656,293.2178955078125,293.1499938964844,293.1499938964844,281.25,36632.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896961510181427,1.0,0.0,0.0,3.623216390609741,3.623240470886232,8.759551519688102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.93017578125,0.0,1508.272705078125,1895.4371337890625,0.0,3375.24462890625,0.899740993976593,1.0,0.0,3.0,1.0,0.0
12064620,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.7778033018112183,0.3606224954128265,0.3286800384521484,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.8915333151817322,0.5497064590454102,0.5236790180206299,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.8820767402648926,0.5336953997612,0.374920517206192,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7439888119697571,0.3142097592353821,0.3023321330547333,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.6519172787666321,0.2100993692874908,0.969257354736328,284.7350769042969,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2147216796875,284.73712158203125,1.0,0.5980126857757568,1.0,1.0,0.0,1.0,-3.000248432159424,3.00024151802063,7.00720420354628e-06,2.2165958881378174,0.8847944736480713,0.8847944736480713,0.0,199.3202972412109,205.0,34425.55859375,0.0,2563.452880859375,1.0,281.241455078125,283.5194091796875,290.95965576171875,293.131591796875,293.1499938964844,293.1499938964844,281.54998779296875,36434.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753703832626343,1.0,0.0,0.0,3.606214046478272,3.6062376499176025,8.67753328748222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.4912109375,0.0,1488.207763671875,1895.4371337890625,0.0,3173.179931640625,0.8958191275596619,1.0,0.0,3.0,1.0,0.0
12064680,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348937988281,0.7778033018112183,0.3606224954128265,0.3286800384521484,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.8915333151817322,0.5497064590454102,0.5236790180206299,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351989746094,0.8820767402648926,0.5336953997612,0.374920517206192,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.7439888119697571,0.3142097592353821,0.3023321330547333,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.734130859375,0.6519172787666321,0.2100993692874908,0.969257354736328,284.7350769042969,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2147216796875,284.73712158203125,1.0,0.5980126857757568,1.0,1.0,0.0,1.0,-3.000248432159424,3.00024151802063,7.00720420354628e-06,2.2165958881378174,0.8847944736480713,0.8847944736480713,0.0,199.3202972412109,205.0,34425.55859375,0.0,2563.452880859375,1.0,281.241455078125,283.5194091796875,290.95965576171875,293.131591796875,293.1499938964844,293.1499938964844,281.54998779296875,36434.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753703832626343,1.0,0.0,0.0,3.606214046478272,3.6062376499176025,8.67753328748222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.4912109375,0.0,1488.207763671875,1895.4371337890625,0.0,3173.179931640625,0.8958191275596619,1.0,0.0,3.0,1.0,0.0
12064740,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7775843739509583,0.3615648150444031,0.3294060528278351,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8909328579902649,0.5504694581031799,0.5242401957511902,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8839315176010132,0.5388431549072266,0.3783818185329437,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7441739439964294,0.3155674338340759,0.3034905791282654,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6519806981086731,0.2109448164701461,0.9724864363670348,284.96112060546875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2354736328125,284.9627380371094,1.0,0.6001490950584412,1.0,1.0,0.0,1.0,-3.0112226009368896,3.011215686798096,7.058472874632571e-06,2.2246651649475098,0.8868169784545898,0.8868169784545898,0.0,200.60060119628903,208.0,33682.09765625,0.0,2590.820556640625,1.0,281.5413513183594,283.7740783691406,290.9866027832031,293.10565185546875,293.1499938964844,293.1499938964844,281.8500061035156,36151.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584262728691101,1.0,0.0,0.0,3.599735975265503,3.599759578704834,8.646385367683251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.8740234375,0.0,1479.0811767578125,1895.4371337890625,0.0,3014.246337890625,0.8941789865493774,1.0,0.0,3.0,1.0,0.0
12064800,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609375,0.7775843739509583,0.3615648150444031,0.3294060528278351,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.8909328579902649,0.5504694581031799,0.5242401957511902,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8839315176010132,0.5388431549072266,0.3783818185329437,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7441739439964294,0.3155674338340759,0.3034905791282654,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.6519806981086731,0.2109448164701461,0.9724864363670348,284.96112060546875,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2354736328125,284.9627380371094,1.0,0.6001490950584412,1.0,1.0,0.0,1.0,-3.0112226009368896,3.011215686798096,7.058472874632571e-06,2.2246651649475098,0.8868169784545898,0.8868169784545898,0.0,200.60060119628903,208.0,33682.09765625,0.0,2590.820556640625,1.0,281.5413513183594,283.7740783691406,290.9866027832031,293.10565185546875,293.1499938964844,293.1499938964844,281.8500061035156,36151.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584262728691101,1.0,0.0,0.0,3.599735975265503,3.599759578704834,8.646385367683251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.8740234375,0.0,1479.0811767578125,1895.4371337890625,0.0,3014.246337890625,0.8941789865493774,1.0,0.0,3.0,1.0,0.0
12064860,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.7776939272880554,0.3629390299320221,0.3305816054344177,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.8906301856040955,0.5517569184303284,0.5253724455833435,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.886044442653656,0.544484555721283,0.3822352588176727,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.7446994185447693,0.317369282245636,0.3051294684410095,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.652531087398529,0.2122443914413452,0.9780179858207704,285.1850280761719,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2588195800781,285.1865539550781,1.0,0.6030222177505493,1.0,1.0,0.0,1.0,-3.027242660522461,3.027235507965088,7.133798135328107e-06,2.2365105152130127,0.8918129205703735,0.8918129205703735,0.0,202.10877990722656,211.0,32986.03125,0.0,2629.2158203125,1.0,281.84136962890625,284.0249328613281,291.013671875,293.0908203125,293.1499938964844,293.1499938964844,282.1499938964844,35837.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456707000732422,1.0,0.0,0.0,3.6050100326538086,3.60503363609314,8.671740374666115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.50146484375,0.0,1482.486083984375,1895.4371337890625,0.0,2894.739501953125,0.8951349258422852,1.0,0.0,3.0,1.0,0.0
12064920,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.7776939272880554,0.3629390299320221,0.3305816054344177,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.8906301856040955,0.5517569184303284,0.5253724455833435,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851806640625,0.886044442653656,0.544484555721283,0.3822352588176727,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1847229003906,0.7446994185447693,0.317369282245636,0.3051294684410095,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841735839844,0.652531087398529,0.2122443914413452,0.9780179858207704,285.1850280761719,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.2588195800781,285.1865539550781,1.0,0.6030222177505493,1.0,1.0,0.0,1.0,-3.027242660522461,3.027235507965088,7.133798135328107e-06,2.2365105152130127,0.8918129205703735,0.8918129205703735,0.0,202.10877990722656,211.0,32986.03125,0.0,2629.2158203125,1.0,281.84136962890625,284.0249328613281,291.013671875,293.0908203125,293.1499938964844,293.1499938964844,282.1499938964844,35837.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456707000732422,1.0,0.0,0.0,3.6050100326538086,3.60503363609314,8.671740374666115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.50146484375,0.0,1482.486083984375,1895.4371337890625,0.0,2894.739501953125,0.8951349258422852,1.0,0.0,3.0,1.0,0.0
12064980,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7778647541999817,0.3646010160446167,0.3320453464984894,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8903464674949646,0.5533955097198486,0.5268682241439819,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8881519436836243,0.5504706501960754,0.3863515555858612,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.7453092336654663,0.3194604218006134,0.3070771694183349,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.6532775163650513,0.2138433307409286,0.9850696325302124,285.40557861328125,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2818298339844,285.4069519042969,1.0,0.6064680218696594,1.0,1.0,0.0,1.0,-3.0465617179870605,3.0465545654296875,7.22522509022383e-06,2.250820636749268,0.8997296094894409,0.8997296094894409,0.0,203.93359375,214.0,32320.796875,0.0,2676.015869140625,1.0,282.1414489746094,284.2710876464844,291.03277587890625,293.0714111328125,293.1499938964844,293.1499938964844,282.45001220703125,35518.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352002501487732,1.0,0.0,0.0,3.622210741043091,3.622234344482422,8.754689133638749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.04345703125,0.0,1498.897705078125,1895.4371337890625,0.0,2796.90576171875,0.8987534046173096,1.0,0.0,3.0,1.0,0.0
12065040,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.7778647541999817,0.3646010160446167,0.3320453464984894,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8903464674949646,0.5533955097198486,0.5268682241439819,297.4604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.8881519436836243,0.5504706501960754,0.3863515555858612,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053039550781,0.7453092336654663,0.3194604218006134,0.3070771694183349,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.6532775163650513,0.2138433307409286,0.9850696325302124,285.40557861328125,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2818298339844,285.4069519042969,1.0,0.6064680218696594,1.0,1.0,0.0,1.0,-3.0465617179870605,3.0465545654296875,7.22522509022383e-06,2.250820636749268,0.8997296094894409,0.8997296094894409,0.0,203.93359375,214.0,32320.796875,0.0,2676.015869140625,1.0,282.1414489746094,284.2710876464844,291.03277587890625,293.0714111328125,293.1499938964844,293.1499938964844,282.45001220703125,35518.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352002501487732,1.0,0.0,0.0,3.622210741043091,3.622234344482422,8.754689133638749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4740.04345703125,0.0,1498.897705078125,1895.4371337890625,0.0,2796.90576171875,0.8987534046173096,1.0,0.0,3.0,1.0,0.0
12065100,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.7778540849685669,0.3655002117156982,0.3328071534633636,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57061767578125,0.8901030421257019,0.5543175339698792,0.5276773571968079,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705871582031,0.8890836238861084,0.55355304479599,0.3884402811527252,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678405761719,0.7455474734306335,0.3205748796463012,0.308105319738388,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5643615722656,0.6536207795143127,0.2147152423858642,0.9889161586761476,285.5697631835937,284.95001220703125,295.857421875,288.07427978515625,295.8586120605469,297.2921447753906,285.57916259765625,1.0,0.6083483695983887,1.0,1.0,0.0,1.0,-3.056818962097168,3.056811571121216,7.274019026226597e-06,2.258425235748291,0.905451774597168,0.905451774597168,0.0,205.0057983398437,214.0,31698.115234375,0.0,2701.611083984375,1.0,282.3981018066406,284.4620361328125,291.01141357421875,292.96270751953125,293.1499938964844,293.1499938964844,282.45001220703125,35347.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277122974395752,1.0,0.0,0.0,3.634962320327759,3.634986162185669,8.816437571113056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.65234375,0.0,1511.63916015625,1895.4371337890625,0.0,2727.15966796875,0.9015244245529176,1.0,0.0,3.0,1.0,0.0
12065160,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62255859375,0.7780620455741882,0.3664911687374115,0.3337283134460449,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.8900772929191589,0.555359423160553,0.5286775827407837,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.8902300000190735,0.5567389726638794,0.3906747996807098,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224670410156,0.7459543943405151,0.3217679560184479,0.3092480301856994,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6220092773437,0.6541359424591064,0.2156598269939422,0.9931992888450624,285.6227111816406,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.30303955078125,285.6238708496094,1.0,0.6103544235229492,1.0,1.0,0.0,1.0,-3.068335056304932,3.0683276653289795,7.328991159738507e-06,2.2669601440429688,0.9105209112167358,0.9105209112167358,0.0,206.02392578125,217.0,31675.7578125,0.0,2729.5537109375,1.0,282.4417419433594,284.5128479003906,291.0452575683594,293.0463256835937,293.1499938964844,293.1499938964844,282.1499938964844,35215.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256427049636841,1.0,0.0,0.0,3.650763511657715,3.650787353515625,8.893254062058986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.43017578125,0.0,1528.146728515625,1895.4371337890625,0.0,2707.922119140625,0.9049293994903564,1.0,0.0,3.0,1.0,0.0
12065220,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.7759705185890198,0.3663577437400818,0.3343364894390106,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.887508749961853,0.555235743522644,0.5293720364570618,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.8898953199386597,0.5607632398605347,0.3940684795379638,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.7448141574859619,0.3227940201759338,0.3107695579528808,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.6533568501472473,0.2165672928094864,0.9993745684623718,285.4010009765625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.3024597167969,285.39874267578125,1.0,0.614111602306366,1.0,1.0,0.0,1.0,-3.0832502841949463,3.083242893218994,7.400981758109992e-06,2.278226137161255,0.9147624373435974,0.9147624373435974,0.0,209.5264129638672,220.0,32366.1953125,0.0,2777.483642578125,1.0,282.15771484375,284.2659912109375,291.15948486328125,293.28094482421875,293.1499938964844,293.1499938964844,281.8500061035156,35332.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458081483840942,1.0,0.0,0.0,3.676544189453125,3.6765682697296143,9.019300364343508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.80712890625,0.0,1557.870849609375,1895.4371337890625,0.0,2896.025390625,0.9107500314712524,1.0,0.0,3.0,1.0,0.0
12065280,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4012756347656,0.7759705185890198,0.3663577437400818,0.3343364894390106,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.887508749961853,0.555235743522644,0.5293720364570618,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4008178710937,0.8898953199386597,0.5607632398605347,0.3940684795379638,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014587402344,0.7448141574859619,0.3227940201759338,0.3107695579528808,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.6533568501472473,0.2165672928094864,0.9993745684623718,285.4010009765625,284.95001220703125,295.7564392089844,288.0852355957031,295.7576599121094,297.3024597167969,285.39874267578125,1.0,0.614111602306366,1.0,1.0,0.0,1.0,-3.0832502841949463,3.083242893218994,7.400981758109992e-06,2.278226137161255,0.9147624373435974,0.9147624373435974,0.0,209.5264129638672,220.0,32366.1953125,0.0,2777.483642578125,1.0,282.15771484375,284.2659912109375,291.15948486328125,293.28094482421875,293.1499938964844,293.1499938964844,281.8500061035156,35332.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458081483840942,1.0,0.0,0.0,3.676544189453125,3.6765682697296143,9.019300364343508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.80712890625,0.0,1557.870849609375,1895.4371337890625,0.0,2896.025390625,0.9107500314712524,1.0,0.0,3.0,1.0,0.0
12065340,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.7708356976509094,0.364461213350296,0.3331361413002014,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8818063735961914,0.5530110001564026,0.5278850197792053,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8864530324935913,0.5628865957260132,0.3959394991397857,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.7411358952522278,0.3223718106746673,0.3108614683151245,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.6500375866889954,0.2162596881389618,1.000158429145813,285.1505432128906,284.95001220703125,295.6881103515625,288.0920104980469,295.6893310546875,297.284423828125,285.1479797363281,1.0,0.6168360114097595,1.0,1.0,0.0,1.0,-3.083334684371948,3.083327293395996,7.4016861617565155e-06,2.278419017791748,0.9153923988342284,0.9153923988342284,0.0,214.49224853515625,223.0,32941.6171875,0.0,2803.762451171875,1.0,281.85791015625,283.9941101074219,291.1676330566406,293.3518981933594,293.1499938964844,293.1499938964844,281.54998779296875,35571.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865034818649292,1.0,0.0,0.0,3.6933016777038574,3.693325996398926,9.10170683710021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.78125,0.0,1578.635498046875,1895.4371337890625,0.0,3076.23193359375,0.9146576523780824,1.0,0.0,3.0,1.0,0.0
12065400,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.7708356976509094,0.364461213350296,0.3331361413002014,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8818063735961914,0.5530110001564026,0.5278850197792053,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.8864530324935913,0.5628865957260132,0.3959394991397857,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15106201171875,0.7411358952522278,0.3223718106746673,0.3108614683151245,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519470214844,0.6500375866889954,0.2162596881389618,1.000158429145813,285.1505432128906,284.95001220703125,295.6881103515625,288.0920104980469,295.6893310546875,297.284423828125,285.1479797363281,1.0,0.6168360114097595,1.0,1.0,0.0,1.0,-3.083334684371948,3.083327293395996,7.4016861617565155e-06,2.278419017791748,0.9153923988342284,0.9153923988342284,0.0,214.49224853515625,223.0,32941.6171875,0.0,2803.762451171875,1.0,281.85791015625,283.9941101074219,291.1676330566406,293.3518981933594,293.1499938964844,293.1499938964844,281.54998779296875,35571.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865034818649292,1.0,0.0,0.0,3.6933016777038574,3.693325996398926,9.10170683710021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.78125,0.0,1578.635498046875,1895.4371337890625,0.0,3076.23193359375,0.9146576523780824,1.0,0.0,3.0,1.0,0.0
12065460,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7649514675140381,0.3618338704109192,0.3311082422733307,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8753347396850586,0.5498656034469604,0.5253068804740906,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8822664022445679,0.5641876459121704,0.3971022367477417,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7366998791694641,0.3211665153503418,0.310086190700531,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6458099484443665,0.2152013480663299,0.9971279501914978,284.917236328125,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.2592163085937,284.9152526855469,1.0,0.6185304522514343,1.0,1.0,0.0,1.0,-3.07462739944458,3.074620246887207,7.360006748058367e-06,2.272013187408448,0.9129905700683594,0.9129905700683594,0.0,219.5248870849609,226.0,33575.734375,0.0,2812.7646484375,1.0,281.557861328125,283.7305908203125,291.1474609375,293.3717041015625,293.1499938964844,293.1499938964844,281.25,35851.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778862953186035,1.0,0.0,0.0,3.699531316757202,3.6995558738708496,9.13243752620474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.021484375,0.0,1587.849853515625,1895.4371337890625,0.0,3196.768798828125,0.916240930557251,1.0,0.0,3.0,1.0,0.0
12065520,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7649514675140381,0.3618338704109192,0.3311082422733307,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8753347396850586,0.5498656034469604,0.5253068804740906,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8822664022445679,0.5641876459121704,0.3971022367477417,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7366998791694641,0.3211665153503418,0.310086190700531,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.6458099484443665,0.2152013480663299,0.9971279501914978,284.917236328125,284.95001220703125,295.6194152832031,288.0980834960937,295.62066650390625,297.2592163085937,284.9152526855469,1.0,0.6185304522514343,1.0,1.0,0.0,1.0,-3.07462739944458,3.074620246887207,7.360006748058367e-06,2.272013187408448,0.9129905700683594,0.9129905700683594,0.0,219.5248870849609,226.0,33575.734375,0.0,2812.7646484375,1.0,281.557861328125,283.7305908203125,291.1474609375,293.3717041015625,293.1499938964844,293.1499938964844,281.25,35851.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778862953186035,1.0,0.0,0.0,3.699531316757202,3.6995558738708496,9.13243752620474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.021484375,0.0,1587.849853515625,1895.4371337890625,0.0,3196.768798828125,0.916240930557251,1.0,0.0,3.0,1.0,0.0
12065580,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.7593659162521362,0.358998954296112,0.3288044929504394,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.8692054152488708,0.5464136600494385,0.5223339796066284,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.8783920407295227,0.5652045011520386,0.3979983329772949,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.7323886752128601,0.3196342885494232,0.3089068531990051,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6415808200836182,0.2137865722179412,0.9920684695243835,284.7065124511719,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2350158691406,284.7045593261719,1.0,0.6194719672203064,1.0,1.0,0.0,1.0,-3.0618655681610107,3.0618581771850586,7.298971468117088e-06,2.262554883956909,0.9080098867416382,0.9080098867416382,0.0,224.0498046875,229.0,34298.2265625,0.0,2810.944580078125,1.0,281.2578430175781,283.47967529296875,291.13787841796875,293.4028015136719,293.1499938964844,293.1499938964844,280.95001220703125,36139.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875283002853394,1.0,0.0,0.0,3.6951546669006334,3.695178985595703,9.11084214294533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.94482421875,0.0,1585.0440673828125,1895.4371337890625,0.0,3287.085205078125,0.9154527187347412,1.0,0.0,3.0,1.0,0.0
12065640,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.7593659162521362,0.358998954296112,0.3288044929504394,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.8692054152488708,0.5464136600494385,0.5223339796066284,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063293457031,0.8783920407295227,0.5652045011520386,0.3979983329772949,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068786621094,0.7323886752128601,0.3196342885494232,0.3089068531990051,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7075500488281,0.6415808200836182,0.2137865722179412,0.9920684695243835,284.7065124511719,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.2350158691406,284.7045593261719,1.0,0.6194719672203064,1.0,1.0,0.0,1.0,-3.0618655681610107,3.0618581771850586,7.298971468117088e-06,2.262554883956909,0.9080098867416382,0.9080098867416382,0.0,224.0498046875,229.0,34298.2265625,0.0,2810.944580078125,1.0,281.2578430175781,283.47967529296875,291.13787841796875,293.4028015136719,293.1499938964844,293.1499938964844,280.95001220703125,36139.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875283002853394,1.0,0.0,0.0,3.6951546669006334,3.695178985595703,9.11084214294533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.94482421875,0.0,1585.0440673828125,1895.4371337890625,0.0,3287.085205078125,0.9154527187347412,1.0,0.0,3.0,1.0,0.0
12065700,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5543212890625,0.7567910552024841,0.3575325906276703,0.327637106180191,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55242919921875,0.8663751482963562,0.5446131825447083,0.5208039879798889,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55230712890625,0.8766763806343079,0.5656296610832214,0.3984190821647644,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55499267578125,0.7303757071495056,0.3187970221042633,0.3082548677921295,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.6395807266235352,0.2130048125982284,0.9891740679740906,284.5531921386719,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2235717773437,284.5442810058594,1.0,0.6197507381439209,1.0,1.0,0.0,1.0,-3.0548672676086426,3.0548598766326904,7.265593012562022e-06,2.2573611736297607,0.9038759469985962,0.9038759469985962,0.0,226.08468627929688,229.0,35013.5859375,0.0,2807.609619140625,1.0,281.0001525878906,283.2877502441406,291.1631164550781,293.52001953125,293.1499938964844,293.1499938964844,280.95001220703125,36307.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894400417804718,1.0,0.0,0.0,3.688857316970825,3.6888816356658936,9.079814731194348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.71630859375,0.0,1579.1519775390625,1895.4371337890625,0.0,3351.33447265625,0.9141199588775636,1.0,0.0,3.0,1.0,0.0
12065760,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005798339844,0.7541285753250122,0.3559973239898681,0.3263348340988159,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.500244140625,0.8634682297706604,0.5427248477935791,0.519116997718811,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.500244140625,0.8748556971549988,0.5659639835357666,0.3987046480178833,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5007019042969,0.7282801270484924,0.3178896009922027,0.3074954748153686,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5013122558594,0.6375066637992859,0.2121597677469253,0.9858721494674684,284.5003967285156,284.95001220703125,295.4826965332031,288.1075744628906,295.48394775390625,297.2118225097656,284.49871826171875,1.0,0.619896411895752,1.0,1.0,0.0,1.0,-3.046736478805542,3.046729326248169,7.226914476632373e-06,2.251328945159912,0.900301992893219,0.900301992893219,0.0,228.1228942871093,232.0,35024.13671875,0.0,2802.044921875,1.0,280.9579162597656,283.23583984375,291.1365661621094,293.4430236816406,293.1499938964844,293.1499938964844,280.6499938964844,36447.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961385488510132,1.0,0.0,0.0,3.679325819015503,3.6793501377105713,9.032953016685495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.0595703125,0.0,1569.4169921875,1895.4371337890625,0.0,3367.56396484375,0.9121179580688475,1.0,0.0,3.0,1.0,0.0
12065820,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.7491967678070068,0.3529132604598999,0.3237604796886444,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.8580670952796936,0.5388913750648499,0.5157301425933838,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.8716008067131042,0.566559910774231,0.3992723524570465,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.724337100982666,0.3160203397274017,0.3059350550174713,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30780029296875,0.6336020231246948,0.2104194909334182,0.9790074825286864,284.30694580078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.1901550292969,284.3053894042969,1.0,0.61996990442276,1.0,1.0,0.0,1.0,-3.030127763748169,3.030120611190796,7.148192253225716e-06,2.238992214202881,0.890125036239624,0.890125036239624,0.0,231.84695434570312,235.0,35857.2421875,0.0,2788.446533203125,1.0,280.6581115722656,283.00762939453125,291.1414489746094,293.497314453125,293.1499938964844,293.1499938964844,280.95001220703125,36769.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050941467285156,1.0,0.0,0.0,3.6515512466430655,3.651575326919556,8.897091561266279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.39306640625,0.0,1540.652099609375,1895.4371337890625,0.0,3451.021484375,0.906128466129303,1.0,0.0,3.0,1.0,0.0
12065880,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.7491967678070068,0.3529132604598999,0.3237604796886444,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.8580670952796936,0.5388913750648499,0.5157301425933838,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.8716008067131042,0.566559910774231,0.3992723524570465,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3072509765625,0.724337100982666,0.3160203397274017,0.3059350550174713,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30780029296875,0.6336020231246948,0.2104194909334182,0.9790074825286864,284.30694580078125,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.1901550292969,284.3053894042969,1.0,0.61996990442276,1.0,1.0,0.0,1.0,-3.030127763748169,3.030120611190796,7.148192253225716e-06,2.238992214202881,0.890125036239624,0.890125036239624,0.0,231.84695434570312,235.0,35857.2421875,0.0,2788.446533203125,1.0,280.6581115722656,283.00762939453125,291.1414489746094,293.497314453125,293.1499938964844,293.1499938964844,280.95001220703125,36769.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050941467285156,1.0,0.0,0.0,3.6515512466430655,3.651575326919556,8.897091561266279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.39306640625,0.0,1540.652099609375,1895.4371337890625,0.0,3451.021484375,0.906128466129303,1.0,0.0,3.0,1.0,0.0
12065940,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.7460030913352966,0.3514840006828308,0.3221006691455841,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8544197678565979,0.5367363691329956,0.513286828994751,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.8701793551445007,0.5690484642982483,0.4006451070308685,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.7217316627502441,0.315214455127716,0.3049347102642059,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734191894531,0.6309395432472229,0.2094678282737732,0.9739863276481628,284.4742126464844,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.18768310546875,284.4755554199219,1.0,0.62017822265625,1.0,1.0,0.0,1.0,-3.019593477249145,3.0195863246917725,7.098110017977888e-06,2.2310004234313965,0.885133683681488,0.885133683681488,0.0,234.39410400390625,238.0,34617.21875,0.0,2780.828857421875,1.0,280.94207763671875,283.2215576171875,291.0408630371094,293.2553100585937,293.1499938964844,293.1499938964844,281.25,36718.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862769603729248,1.0,0.0,0.0,3.623995542526245,3.6240193843841553,8.763318533056008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.11083984375,0.0,1509.76611328125,1895.4371337890625,0.0,3275.373291015625,0.8999748826026917,1.0,0.0,3.0,1.0,0.0
12066000,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740295410156,0.7460030913352966,0.3514840006828308,0.3221006691455841,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8544197678565979,0.5367363691329956,0.513286828994751,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.474365234375,0.8701793551445007,0.5690484642982483,0.4006451070308685,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47393798828125,0.7217316627502441,0.315214455127716,0.3049347102642059,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4734191894531,0.6309395432472229,0.2094678282737732,0.9739863276481628,284.4742126464844,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.18768310546875,284.4755554199219,1.0,0.62017822265625,1.0,1.0,0.0,1.0,-3.019593477249145,3.0195863246917725,7.098110017977888e-06,2.2310004234313965,0.885133683681488,0.885133683681488,0.0,234.39410400390625,238.0,34617.21875,0.0,2780.828857421875,1.0,280.94207763671875,283.2215576171875,291.0408630371094,293.2553100585937,293.1499938964844,293.1499938964844,281.25,36718.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862769603729248,1.0,0.0,0.0,3.623995542526245,3.6240193843841553,8.763318533056008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.11083984375,0.0,1509.76611328125,1895.4371337890625,0.0,3275.373291015625,0.8999748826026917,1.0,0.0,3.0,1.0,0.0
12066060,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.744891345500946,0.3514033854007721,0.3218507766723633,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.8528845906257629,0.5361080765724182,0.5124678611755371,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636962890625,0.8709205985069275,0.5730356574058533,0.4032469391822815,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7209414839744568,0.3155386447906494,0.3050709068775177,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.6300431489944458,0.2094953060150146,0.9733973145484924,284.6635437011719,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2003173828125,284.66510009765625,1.0,0.6211993098258972,1.0,1.0,0.0,1.0,-3.0208818912506104,3.0208749771118164,7.103931238816585e-06,2.231846809387207,0.8828724026679993,0.8828724026679993,0.0,235.85308837890625,241.0,33443.75390625,-0.0,2790.893310546875,1.0,281.241455078125,283.4560546875,291.0207824707031,293.14141845703125,293.1499938964844,293.1499938964844,281.54998779296875,36541.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641051054000854,1.0,0.0,0.0,3.603123426437378,3.603147029876709,8.662665891279175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.13671875,0.0,1485.634765625,1895.4371337890625,0.0,3067.510498046875,0.8952038288116455,1.0,0.0,3.0,1.0,0.0
12066120,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.744891345500946,0.3514033854007721,0.3218507766723633,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636657714844,0.8528845906257629,0.5361080765724182,0.5124678611755371,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636962890625,0.8709205985069275,0.5730356574058533,0.4032469391822815,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632080078125,0.7209414839744568,0.3155386447906494,0.3050709068775177,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66265869140625,0.6300431489944458,0.2094953060150146,0.9733973145484924,284.6635437011719,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.2003173828125,284.66510009765625,1.0,0.6211993098258972,1.0,1.0,0.0,1.0,-3.0208818912506104,3.0208749771118164,7.103931238816585e-06,2.231846809387207,0.8828724026679993,0.8828724026679993,0.0,235.85308837890625,241.0,33443.75390625,-0.0,2790.893310546875,1.0,281.241455078125,283.4560546875,291.0207824707031,293.14141845703125,293.1499938964844,293.1499938964844,281.54998779296875,36541.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641051054000854,1.0,0.0,0.0,3.603123426437378,3.603147029876709,8.662665891279175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.13671875,0.0,1485.634765625,1895.4371337890625,0.0,3067.510498046875,0.8952038288116455,1.0,0.0,3.0,1.0,0.0
12066180,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7444661259651184,0.3519439697265625,0.3222565948963165,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8520445227622986,0.5362403392791748,0.5124819278717041,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8723154067993164,0.5777196884155273,0.4064144194126129,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7208510041236877,0.3164974451065063,0.3058865666389465,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6299417614936829,0.2101441323757171,0.9758875370025636,284.86065673828125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.21881103515625,284.8622436523437,1.0,0.6230159401893616,1.0,1.0,0.0,1.0,-3.0291616916656494,3.0291545391082764,7.142850790842203e-06,2.2379305362701416,0.8833040595054626,0.8833040595054626,0.0,237.2678985595703,244.0,32455.69140625,-0.0,2814.577392578125,1.0,281.541259765625,283.69757080078125,291.0316772460937,293.0845031738281,293.1499938964844,293.1499938964844,281.8500061035156,36294.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449512720108032,1.0,0.0,0.0,3.5913805961608887,3.59140419960022,8.606294272794912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.5439453125,0.0,1471.09326171875,1895.4371337890625,0.0,2888.008056640625,0.8924144506454468,1.0,0.0,3.0,1.0,0.0
12066240,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.7444661259651184,0.3519439697265625,0.3222565948963165,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8520445227622986,0.5362403392791748,0.5124819278717041,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8723154067993164,0.5777196884155273,0.4064144194126129,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.7208510041236877,0.3164974451065063,0.3058865666389465,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6299417614936829,0.2101441323757171,0.9758875370025636,284.86065673828125,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.21881103515625,284.8622436523437,1.0,0.6230159401893616,1.0,1.0,0.0,1.0,-3.0291616916656494,3.0291545391082764,7.142850790842203e-06,2.2379305362701416,0.8833040595054626,0.8833040595054626,0.0,237.2678985595703,244.0,32455.69140625,-0.0,2814.577392578125,1.0,281.541259765625,283.69757080078125,291.0316772460937,293.0845031738281,293.1499938964844,293.1499938964844,281.8500061035156,36294.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449512720108032,1.0,0.0,0.0,3.5913805961608887,3.59140419960022,8.606294272794912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.5439453125,0.0,1471.09326171875,1895.4371337890625,0.0,2888.008056640625,0.8924144506454468,1.0,0.0,3.0,1.0,0.0
12066300,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7442748546600342,0.3523394763469696,0.322562962770462,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8516398668289185,0.5364641547203064,0.5126338601112366,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8730034828186035,0.5802080035209656,0.408085823059082,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7208552956581116,0.3171160221099853,0.3064327239990234,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6299900412559509,0.2106152027845382,0.97785085439682,285.00537109375,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2286376953125,285.0139465332031,1.0,0.6241655945777893,1.0,1.0,0.0,1.0,-3.034735918045044,3.034728765487671,7.169168839027407e-06,2.242051124572754,0.8850736618041992,0.8850736618041992,0.0,238.115966796875,244.0,31623.95703125,-0.0,2830.043212890625,1.0,281.79705810546875,283.8829650878906,291.01153564453125,292.96685791015625,293.1499938964844,293.1499938964844,281.8500061035156,36141.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834219753742218,1.0,0.0,0.0,3.5892157554626465,3.5892391204833984,8.595920917287003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.54638671875,0.0,1467.6322021484375,1895.4371337890625,0.0,2787.761474609375,0.8918612003326416,1.0,0.0,3.0,1.0,0.0
