time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.7442445755004883,0.3528403043746948,0.3230308890342712,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8513866662979126,0.5368104577064514,0.5129716992378235,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8738484382629395,0.582796573638916,0.409903883934021,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.7210009694099426,0.3178359270095825,0.30711430311203,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.6301888227462769,0.2111865580081939,0.9803841710090636,285.0567321777344,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.23931884765625,285.0581970214844,1.0,0.6254801154136658,1.0,1.0,0.0,1.0,-3.0417520999908447,3.041744947433472,7.202372216852382e-06,2.247241497039795,0.8863459229469299,0.8863459229469299,0.0,238.9520568847656,247.0,31529.107421875,-0.0,2848.3779296875,1.0,281.8413391113281,283.9369506835937,291.0447998046875,293.0413513183594,293.1499938964844,293.1499938964844,282.1499938964844,36015.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293142318725586,1.0,0.0,0.0,3.590078115463257,3.590101480484009,8.600051728535618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.96728515625,0.0,1467.6304931640625,1895.4371337890625,0.0,2742.062744140625,0.891925573348999,1.0,0.0,3.0,1.0,0.0
12066420,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.7440657615661621,0.353971779346466,0.3240454494953155,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8507382273674011,0.5376594662666321,0.513761579990387,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.8753042817115784,0.5880220532417297,0.4135363101959228,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.7212162017822266,0.3194188773632049,0.3086070716381073,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.6305874586105347,0.2124864757061004,0.9862049221992492,285.2494506835937,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2595520019531,285.2508239746094,1.0,0.6284304857254028,1.0,1.0,0.0,1.0,-3.0570759773254395,3.057068586349488,7.275203643075656e-06,2.25859808921814,0.8919366598129272,0.8919366598129272,0.0,240.9535522460937,250.0,30632.134765625,-0.0,2889.5859375,1.0,282.1412658691406,284.1719970703125,291.0505676269531,292.9946594238281,293.1499938964844,293.1499938964844,282.45001220703125,35726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157979846000671,1.0,0.0,0.0,3.599571466445923,3.599594831466675,8.645594675726898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.70263671875,0.0,1475.7698974609375,1895.4371337890625,0.0,2616.685546875,0.8938388824462891,1.0,0.0,3.0,1.0,0.0
12066480,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.7440657615661621,0.353971779346466,0.3240454494953155,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2495422363281,0.8507382273674011,0.5376594662666321,0.513761579990387,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.8753042817115784,0.5880220532417297,0.4135363101959228,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.7212162017822266,0.3194188773632049,0.3086070716381073,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2486877441406,0.6305874586105347,0.2124864757061004,0.9862049221992492,285.2494506835937,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.2595520019531,285.2508239746094,1.0,0.6284304857254028,1.0,1.0,0.0,1.0,-3.0570759773254395,3.057068586349488,7.275203643075656e-06,2.25859808921814,0.8919366598129272,0.8919366598129272,0.0,240.9535522460937,250.0,30632.134765625,-0.0,2889.5859375,1.0,282.1412658691406,284.1719970703125,291.0505676269531,292.9946594238281,293.1499938964844,293.1499938964844,282.45001220703125,35726.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157979846000671,1.0,0.0,0.0,3.599571466445923,3.599594831466675,8.645594675726898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.70263671875,0.0,1475.7698974609375,1895.4371337890625,0.0,2616.685546875,0.8938388824462891,1.0,0.0,3.0,1.0,0.0
12066540,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.7439637780189514,0.3553597629070282,0.3252756595611572,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.8501400947570801,0.5388025641441345,0.5148122906684875,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.8767497539520264,0.5935098528862,0.417315125465393,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.7215071320533752,0.3212299942970276,0.310312271118164,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.6311136484146118,0.214003324508667,0.9930225610733032,285.4549560546875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2800598144531,285.4562072753906,1.0,0.6317530274391174,1.0,1.0,0.0,1.0,-3.074601888656616,3.074594497680664,7.358955826930469e-06,2.2715885639190674,0.9003562927246094,0.9003562927246094,0.0,243.1730499267578,253.0,29867.654296875,-0.0,2936.784912109375,1.0,282.4413757324219,284.41033935546875,291.050537109375,292.9476623535156,293.1499938964844,293.1499938964844,282.75,35430.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034462332725525,1.0,0.0,0.0,3.620054244995117,3.620077848434448,8.744267461224808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.57568359375,0.0,1495.88037109375,1895.4371337890625,0.0,2502.97509765625,0.8982070684432983,1.0,0.0,3.0,1.0,0.0
12066600,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45477294921875,0.7439637780189514,0.3553597629070282,0.3252756595611572,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.8501400947570801,0.5388025641441345,0.5148122906684875,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.455078125,0.8767497539520264,0.5935098528862,0.417315125465393,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4546813964844,0.7215071320533752,0.3212299942970276,0.310312271118164,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.6311136484146118,0.214003324508667,0.9930225610733032,285.4549560546875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541076660156,297.2800598144531,285.4562072753906,1.0,0.6317530274391174,1.0,1.0,0.0,1.0,-3.074601888656616,3.074594497680664,7.358955826930469e-06,2.2715885639190674,0.9003562927246094,0.9003562927246094,0.0,243.1730499267578,253.0,29867.654296875,-0.0,2936.784912109375,1.0,282.4413757324219,284.41033935546875,291.050537109375,292.9476623535156,293.1499938964844,293.1499938964844,282.75,35430.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034462332725525,1.0,0.0,0.0,3.620054244995117,3.620077848434448,8.744267461224808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.57568359375,0.0,1495.88037109375,1895.4371337890625,0.0,2502.97509765625,0.8982070684432983,1.0,0.0,3.0,1.0,0.0
12066660,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.7441010475158691,0.3570810258388519,0.326795756816864,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.8497666120529175,0.5403333902359009,0.5162105560302734,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.8784105181694031,0.599404513835907,0.4213633835315704,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.722007691860199,0.3233184218406677,0.3122709393501282,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.6318711638450623,0.2157634645700454,1.0009055137634275,285.67254638671875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.3009338378906,285.6737976074219,1.0,0.635421633720398,1.0,1.0,0.0,1.0,-3.094803094863892,3.0947957038879395,7.456092589563923e-06,2.286564588546753,0.9118154644966124,0.9118154644966124,0.0,245.4554443359375,241.0,29227.396484375,-0.0,2990.3037109375,1.0,282.7416076660156,284.65191650390625,291.0495910644531,292.9075012207031,293.1499938964844,293.1499938964844,282.45001220703125,35135.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925871014595032,1.0,0.0,0.0,3.6515920162200928,3.651615858078003,8.897291081666481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.21875,0.0,1528.4713134765625,1895.4371337890625,0.0,2403.853759765625,0.9050588011741638,1.0,0.0,3.0,1.0,0.0
12066720,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723937988281,0.7441010475158691,0.3570810258388519,0.326795756816864,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726379394531,0.8497666120529175,0.5403333902359009,0.5162105560302734,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.8784105181694031,0.599404513835907,0.4213633835315704,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6723022460937,0.722007691860199,0.3233184218406677,0.3122709393501282,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6718444824219,0.6318711638450623,0.2157634645700454,1.0009055137634275,285.67254638671875,284.95001220703125,295.00347900390625,288.08795166015625,295.0043334960937,297.3009338378906,285.6737976074219,1.0,0.635421633720398,1.0,1.0,0.0,1.0,-3.094803094863892,3.0947957038879395,7.456092589563923e-06,2.286564588546753,0.9118154644966124,0.9118154644966124,0.0,245.4554443359375,241.0,29227.396484375,-0.0,2990.3037109375,1.0,282.7416076660156,284.65191650390625,291.0495910644531,292.9075012207031,293.1499938964844,293.1499938964844,282.45001220703125,35135.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925871014595032,1.0,0.0,0.0,3.6515920162200928,3.651615858078003,8.897291081666481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.21875,0.0,1528.4713134765625,1895.4371337890625,0.0,2403.853759765625,0.9050588011741638,1.0,0.0,3.0,1.0,0.0
12066780,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.7465775012969971,0.3569005131721496,0.3270856440067291,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8524814248085022,0.5399316549301147,0.516342282295227,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.88335782289505,0.6029708981513977,0.4242681562900543,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.7249594330787659,0.3241726160049438,0.3133619427680969,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.6347414255142212,0.2166533172130584,1.005727767944336,285.4529113769531,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.29840087890625,285.45074462890625,1.0,0.6346417665481567,1.0,1.0,0.0,1.0,-3.105931520462036,3.105924129486084,7.510451723646838e-06,2.2950639724731445,0.9167617559432985,0.9167617559432985,0.0,242.31695556640625,229.0,29934.572265625,-0.0,2996.724609375,1.0,282.45770263671875,284.4059143066406,291.15728759765625,293.1355895996094,293.1499938964844,293.1499938964844,282.1499938964844,35255.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140783905982971,1.0,0.0,0.0,3.680220365524292,3.680244445800781,9.037346444529248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.2041015625,0.0,1561.4356689453125,1895.4371337890625,0.0,2600.80029296875,0.911521315574646,1.0,0.0,3.0,1.0,0.0
12066840,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4532165527344,0.7465775012969971,0.3569005131721496,0.3270856440067291,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4527587890625,0.8524814248085022,0.5399316549301147,0.516342282295227,297.4648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.88335782289505,0.6029708981513977,0.4242681562900543,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4533386230469,0.7249594330787659,0.3241726160049438,0.3133619427680969,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.6347414255142212,0.2166533172130584,1.005727767944336,285.4529113769531,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.29840087890625,285.45074462890625,1.0,0.6346417665481567,1.0,1.0,0.0,1.0,-3.105931520462036,3.105924129486084,7.510451723646838e-06,2.2950639724731445,0.9167617559432985,0.9167617559432985,0.0,242.31695556640625,229.0,29934.572265625,-0.0,2996.724609375,1.0,282.45770263671875,284.4059143066406,291.15728759765625,293.1355895996094,293.1499938964844,293.1499938964844,282.1499938964844,35255.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140783905982971,1.0,0.0,0.0,3.680220365524292,3.680244445800781,9.037346444529248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.2041015625,0.0,1561.4356689453125,1895.4371337890625,0.0,2600.80029296875,0.911521315574646,1.0,0.0,3.0,1.0,0.0
12066900,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878723144531,0.74786776304245,0.356157511472702,0.3265211284160614,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8540576696395874,0.5389825105667114,0.5155844688415527,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.8861009478569031,0.6039921045303345,0.4250801205635071,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884521484375,0.7265428304672241,0.3240628540515899,0.3133278489112854,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29168701171875,0.6362213492393494,0.2166617661714553,1.005947232246399,285.2865905761719,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.289306640625,285.2779846191406,1.0,0.6330749988555908,1.0,1.0,0.0,1.0,-3.105548143386841,3.1055407524108887,7.508768703701207e-06,2.2948548793792725,0.9173747897148132,0.9173747897148132,0.0,239.6920318603516,229.0,30676.41796875,-0.0,2982.014892578125,1.0,282.2002868652344,284.2056884765625,291.192138671875,293.2792663574219,293.1499938964844,293.1499938964844,282.1499938964844,35375.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284356594085693,1.0,0.0,0.0,3.691538572311402,3.6915628910064697,9.093018888961524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.95703125,0.0,1575.15087890625,1895.4371337890625,0.0,2733.887939453125,0.9141023755073548,1.0,0.0,3.0,1.0,0.0
12066960,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22869873046875,0.7491480112075806,0.3551838099956512,0.3255897760391235,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.228271484375,0.8556995391845703,0.5377461314201355,0.5143880248069763,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.8889397382736206,0.6047520637512207,0.4255570471286773,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2288513183594,0.7281243205070496,0.3237119615077972,0.312960147857666,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295837402344,0.6376559734344482,0.2164505720138549,1.004830002784729,285.2284240722656,284.95001220703125,294.9168395996094,288.0638732910156,294.91754150390625,297.2779846191406,285.2262878417969,1.0,0.6308555603027344,1.0,1.0,0.0,1.0,-3.101783514022827,3.101776123046875,7.490666121157119e-06,2.292112112045288,0.918602705001831,0.918602705001831,0.0,236.596908569336,217.0,30710.861328125,-0.0,2957.85009765625,1.0,282.157958984375,284.14556884765625,291.153564453125,293.20465087890625,293.1499938964844,293.1499938964844,281.8500061035156,35473.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362204432487488,1.0,0.0,0.0,3.7004470825195312,3.7004714012146,9.136958851740928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.93896484375,0.0,1586.02685546875,1895.4371337890625,0.0,2806.42431640625,0.9161964058876038,1.0,0.0,3.0,1.0,0.0
12067020,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7525824904441833,0.3529351949691772,0.3234029412269592,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8600339293479919,0.5348541736602783,0.511526346206665,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8958468437194824,0.6058863401412964,0.4262233078479767,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7319901585578918,0.3226245939731598,0.3117724061012268,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6410477161407471,0.2156493812799453,1.000449299812317,285.013427734375,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2544250488281,285.0112609863281,1.0,0.6250311136245728,1.0,1.0,0.0,1.0,-3.0898282527923584,3.0898208618164062,7.433070550177945e-06,2.2832934856414795,0.9176883697509766,0.9176883697509766,0.0,228.8192596435547,205.0,31498.6953125,-0.0,2892.29931640625,1.0,281.8577880859375,283.8901672363281,291.11676025390625,293.2209167480469,293.1499938964844,293.1499938964844,281.54998779296875,35725.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530667424201965,1.0,0.0,0.0,3.711393117904663,3.711417675018311,9.191094250127207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.0751953125,0.0,1600.462646484375,1895.4371337890625,0.0,2964.00244140625,0.9188164472579956,1.0,0.0,3.0,1.0,0.0
12067080,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.7525824904441833,0.3529351949691772,0.3234029412269592,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8600339293479919,0.5348541736602783,0.511526346206665,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8958468437194824,0.6058863401412964,0.4262233078479767,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7319901585578918,0.3226245939731598,0.3117724061012268,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.6410477161407471,0.2156493812799453,1.000449299812317,285.013427734375,284.95001220703125,294.8807373046875,288.0483703613281,294.88134765625,297.2544250488281,285.0112609863281,1.0,0.6250311136245728,1.0,1.0,0.0,1.0,-3.0898282527923584,3.0898208618164062,7.433070550177945e-06,2.2832934856414795,0.9176883697509766,0.9176883697509766,0.0,228.8192596435547,205.0,31498.6953125,-0.0,2892.29931640625,1.0,281.8577880859375,283.8901672363281,291.11676025390625,293.2209167480469,293.1499938964844,293.1499938964844,281.54998779296875,35725.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530667424201965,1.0,0.0,0.0,3.711393117904663,3.711417675018311,9.191094250127207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.0751953125,0.0,1600.462646484375,1895.4371337890625,0.0,2964.00244140625,0.9188164472579956,1.0,0.0,3.0,1.0,0.0
12067140,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7569698095321655,0.3503925502300262,0.3208703100681305,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8655288815498352,0.5315588712692261,0.5081866383552551,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9040568470954896,0.6066046953201294,0.4265390038490295,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.736650288105011,0.3211748301982879,0.3101458549499511,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.6450676321983337,0.2144942283630371,0.99402517080307,284.7984619140625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.23046875,284.7964782714844,1.0,0.6178677082061768,1.0,1.0,0.0,1.0,-3.0734753608703613,3.073467969894409,7.3545343184378e-06,2.2711806297302246,0.9139038920402528,0.9139038920402528,0.0,219.6157073974609,193.0,32244.5390625,-0.0,2810.92919921875,1.0,281.5577392578125,283.6371154785156,291.0800170898437,293.22802734375,293.1499938964844,293.1499938964844,281.25,36004.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658949136734009,1.0,0.0,0.0,3.712011575698853,3.7120361328125,9.194156973535428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.57177734375,0.0,1603.29638671875,1895.4371337890625,0.0,3084.301025390625,0.9191397428512572,1.0,0.0,3.0,1.0,0.0
12067200,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.7569698095321655,0.3503925502300262,0.3208703100681305,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79833984375,0.8655288815498352,0.5315588712692261,0.5081866383552551,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9040568470954896,0.6066046953201294,0.4265390038490295,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7988586425781,0.736650288105011,0.3211748301982879,0.3101458549499511,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.799560546875,0.6450676321983337,0.2144942283630371,0.99402517080307,284.7984619140625,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.23046875,284.7964782714844,1.0,0.6178677082061768,1.0,1.0,0.0,1.0,-3.0734753608703613,3.073467969894409,7.3545343184378e-06,2.2711806297302246,0.9139038920402528,0.9139038920402528,0.0,219.6157073974609,193.0,32244.5390625,-0.0,2810.92919921875,1.0,281.5577392578125,283.6371154785156,291.0800170898437,293.22802734375,293.1499938964844,293.1499938964844,281.25,36004.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658949136734009,1.0,0.0,0.0,3.712011575698853,3.7120361328125,9.194156973535428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.57177734375,0.0,1603.29638671875,1895.4371337890625,0.0,3084.301025390625,0.9191397428512572,1.0,0.0,3.0,1.0,0.0
12067260,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941467285156,0.7623049020767212,0.347700297832489,0.318140834569931,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.8721525073051453,0.5280368328094482,0.5045618414878845,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.9140715003013612,0.6070646643638611,0.4266244769096374,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.7421383857727051,0.3195236027240753,0.3082612752914428,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.6497922539710999,0.2131420969963073,0.9863975644111632,284.5938720703125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2074584960937,284.59185791015625,1.0,0.609811007976532,1.0,1.0,0.0,1.0,-3.0545079708099365,3.0545005798339844,7.263903626153478e-06,2.2571041584014893,0.9074770212173462,0.9074770212173462,0.0,209.4767608642578,181.0,33085.875,-0.0,2720.349365234375,1.0,281.2577514648437,283.3973999023437,291.05279541015625,293.24871826171875,293.1499938964844,293.1499938964844,280.95001220703125,36297.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770782351493835,1.0,0.0,0.0,3.701781988143921,3.701806545257568,9.143552119894592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.44091796875,0.0,1593.7996826171875,1895.4371337890625,0.0,3189.193359375,0.9170428514480592,1.0,0.0,3.0,1.0,0.0
12067320,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941467285156,0.7623049020767212,0.347700297832489,0.318140834569931,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.59375,0.8721525073051453,0.5280368328094482,0.5045618414878845,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5936584472656,0.9140715003013612,0.6070646643638611,0.4266244769096374,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5942687988281,0.7421383857727051,0.3195236027240753,0.3082612752914428,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.594970703125,0.6497922539710999,0.2131420969963073,0.9863975644111632,284.5938720703125,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2074584960937,284.59185791015625,1.0,0.609811007976532,1.0,1.0,0.0,1.0,-3.0545079708099365,3.0545005798339844,7.263903626153478e-06,2.2571041584014893,0.9074770212173462,0.9074770212173462,0.0,209.4767608642578,181.0,33085.875,-0.0,2720.349365234375,1.0,281.2577514648437,283.3973999023437,291.05279541015625,293.24871826171875,293.1499938964844,293.1499938964844,280.95001220703125,36297.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770782351493835,1.0,0.0,0.0,3.701781988143921,3.701806545257568,9.143552119894592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.44091796875,0.0,1593.7996826171875,1895.4371337890625,0.0,3189.193359375,0.9170428514480592,1.0,0.0,3.0,1.0,0.0
12067380,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918151855469,0.7685962915420532,0.3448970019817352,0.3152906596660614,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39141845703125,0.8798936605453491,0.5243432521820068,0.5007506608963013,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3913269042969,0.9259549379348756,0.6073012948036194,0.4265404641628265,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.7485077977180481,0.3177346885204315,0.3062178492546081,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.6552952527999878,0.2116699516773224,0.9780743718147278,284.3915710449219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.1856384277344,284.3896179199219,1.0,0.6011461615562439,1.0,1.0,0.0,1.0,-3.033940553665161,3.033933401107788,7.1662375376035925e-06,2.241829395294189,0.8983674049377441,0.8983674049377441,0.0,198.749755859375,169.0,33882.98046875,-0.0,2624.688232421875,1.0,280.9579162597656,283.16180419921875,291.0305480957031,293.2744140625,293.1499938964844,293.1499938964844,281.25,36610.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879051208496094,1.0,0.0,0.0,3.679931402206421,3.679955720901489,9.035927064360294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.15185546875,0.0,1571.3316650390625,1895.4371337890625,0.0,3290.611083984375,0.9123634099960328,1.0,0.0,3.0,1.0,0.0
12067440,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3918151855469,0.7685962915420532,0.3448970019817352,0.3152906596660614,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39141845703125,0.8798936605453491,0.5243432521820068,0.5007506608963013,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3913269042969,0.9259549379348756,0.6073012948036194,0.4265404641628265,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3919372558594,0.7485077977180481,0.3177346885204315,0.3062178492546081,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926086425781,0.6552952527999878,0.2116699516773224,0.9780743718147278,284.3915710449219,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.1856384277344,284.3896179199219,1.0,0.6011461615562439,1.0,1.0,0.0,1.0,-3.033940553665161,3.033933401107788,7.1662375376035925e-06,2.241829395294189,0.8983674049377441,0.8983674049377441,0.0,198.749755859375,169.0,33882.98046875,-0.0,2624.688232421875,1.0,280.9579162597656,283.16180419921875,291.0305480957031,293.2744140625,293.1499938964844,293.1499938964844,281.25,36610.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879051208496094,1.0,0.0,0.0,3.679931402206421,3.679955720901489,9.035927064360294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.15185546875,0.0,1571.3316650390625,1895.4371337890625,0.0,3290.611083984375,0.9123634099960328,1.0,0.0,3.0,1.0,0.0
12067500,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083923339844,0.7725099921226501,0.3440379202365875,0.3140216767787933,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.510009765625,0.8845906853675842,0.5230291485786438,0.4989908933639526,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104064941406,0.9329649806022644,0.608100414276123,0.4266420602798462,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.50799560546875,0.752369225025177,0.3171724677085876,0.3052740395069122,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5052490234375,0.6586602330207825,0.2111662477254867,0.974124550819397,284.5094909667969,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.1810302734375,284.5166320800781,1.0,0.5967018604278564,1.0,1.0,0.0,1.0,-3.0245327949523926,3.0245256423950195,7.121594535419717e-06,2.234758377075196,0.8965510129928589,0.8965510129928589,0.0,193.0298309326172,169.0,32814.66796875,-0.0,2577.142822265625,1.0,281.201904296875,283.3228759765625,290.9248962402344,293.0169982910156,293.1499938964844,293.1499938964844,281.25,36598.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774046301841736,1.0,0.0,0.0,3.66823410987854,3.668258428573608,8.978573760032305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5019.1796875,0.0,1558.04638671875,1895.4371337890625,0.0,3192.253173828125,0.9097967147827148,1.0,0.0,3.0,1.0,0.0
12067560,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.550048828125,0.7778878211975098,0.343704342842102,0.3133100867271423,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5502624511719,0.8907981514930725,0.5222766995429993,0.4978325366973877,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5503234863281,0.9417138695716858,0.6095249056816101,0.4272849261760711,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54998779296875,0.7574988007545471,0.3170067071914673,0.3047205209732055,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54962158203125,0.6632169485092163,0.2109803408384323,0.971527636051178,284.5502014160156,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.18267822265625,284.55108642578125,1.0,0.5924134850502014,1.0,1.0,0.0,1.0,-3.019263744354248,3.019256591796875,7.096558420016663e-06,2.2307562828063965,0.8943338394165039,0.8943338394165039,0.0,186.7117919921875,157.0,32588.619140625,-0.0,2534.59716796875,1.0,281.2424621582031,283.3690795898437,290.8983459472656,292.9981994628906,293.1499938964844,293.1499938964844,281.54998779296875,36569.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688456416130066,1.0,0.0,0.0,3.658040046691896,3.658064126968384,8.928740271585411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.54345703125,0.0,1546.398681640625,1895.4371337890625,0.0,3111.98193359375,0.9074727296829224,1.0,0.0,3.0,1.0,0.0
12067620,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.7915240526199341,0.3438563346862793,0.3127205371856689,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.906318724155426,0.5217241644859314,0.4965094029903412,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9616421461105348,0.6133156418800354,0.4293165504932403,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.7705622911453247,0.3174198567867279,0.3043621182441711,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.6750375032424927,0.2112742513418197,0.9693949818611144,284.73248291015625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.1947631835937,284.7337341308594,1.0,0.5843584537506104,1.0,1.0,0.0,1.0,-3.0164027214050293,3.016395568847656,7.082825504767243e-06,2.22851300239563,0.8929397463798523,0.8929397463798523,0.0,173.44805908203125,145.0,31407.029296875,-0.0,2460.964599609375,1.0,281.541748046875,283.598876953125,290.8520202636719,292.8539733886719,293.1499938964844,293.1499938964844,281.8500061035156,36407.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452945947647095,1.0,0.0,0.0,3.642214059829712,3.642237901687622,8.851649226926384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.794921875,0.0,1527.5654296875,1895.4371337890625,0.0,2891.22021484375,0.9038357138633728,1.0,0.0,3.0,1.0,0.0
12067680,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.7915240526199341,0.3438563346862793,0.3127205371856689,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.906318724155426,0.5217241644859314,0.4965094029903412,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.732666015625,0.9616421461105348,0.6133156418800354,0.4293165504932403,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.732177734375,0.7705622911453247,0.3174198567867279,0.3043621182441711,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73162841796875,0.6750375032424927,0.2112742513418197,0.9693949818611144,284.73248291015625,284.95001220703125,294.7490234375,287.94989013671875,294.7494506835937,297.1947631835937,284.7337341308594,1.0,0.5843584537506104,1.0,1.0,0.0,1.0,-3.0164027214050293,3.016395568847656,7.082825504767243e-06,2.22851300239563,0.8929397463798523,0.8929397463798523,0.0,173.44805908203125,145.0,31407.029296875,-0.0,2460.964599609375,1.0,281.541748046875,283.598876953125,290.8520202636719,292.8539733886719,293.1499938964844,293.1499938964844,281.8500061035156,36407.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452945947647095,1.0,0.0,0.0,3.642214059829712,3.642237901687622,8.851649226926384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.794921875,0.0,1527.5654296875,1895.4371337890625,0.0,2891.22021484375,0.9038357138633728,1.0,0.0,3.0,1.0,0.0
12067740,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8082835674285889,0.3446620106697082,0.3128053843975067,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9272235631942748,0.5219665765762329,0.4960384964942932,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9824159741401672,0.617852509021759,0.4319443106651306,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7870133519172668,0.3184991478919983,0.3047034740447998,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6900882720947266,0.2122113406658172,0.9703966975212096,284.92529296875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2129821777344,284.9266357421875,1.0,0.5770262479782104,1.0,1.0,0.0,1.0,-3.020705461502075,3.020698308944702,7.102909876266494e-06,2.231631278991699,0.8942111134529114,0.8942111134529114,0.0,160.0126495361328,133.0,30414.341796875,-0.0,2399.755126953125,1.0,281.8416748046875,283.8383483886719,290.8434143066406,292.7763671875,293.1499938964844,293.1499938964844,282.1499938964844,36177.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248324990272522,1.0,0.0,0.0,3.634904146194458,3.634927988052368,8.816155059321318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.07666015625,0.0,1517.7607421875,1895.4371337890625,0.0,2700.395751953125,0.9020478129386902,1.0,0.0,3.0,1.0,0.0
12067800,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.8082835674285889,0.3446620106697082,0.3128053843975067,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9272235631942748,0.5219665765762329,0.4960384964942932,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.9824159741401672,0.617852509021759,0.4319443106651306,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7870133519172668,0.3184991478919983,0.3047034740447998,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6900882720947266,0.2122113406658172,0.9703966975212096,284.92529296875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.2129821777344,284.9266357421875,1.0,0.5770262479782104,1.0,1.0,0.0,1.0,-3.020705461502075,3.020698308944702,7.102909876266494e-06,2.231631278991699,0.8942111134529114,0.8942111134529114,0.0,160.0126495361328,133.0,30414.341796875,-0.0,2399.755126953125,1.0,281.8416748046875,283.8383483886719,290.8434143066406,292.7763671875,293.1499938964844,293.1499938964844,282.1499938964844,36177.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248324990272522,1.0,0.0,0.0,3.634904146194458,3.634927988052368,8.816155059321318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.07666015625,0.0,1517.7607421875,1895.4371337890625,0.0,2700.395751953125,0.9020478129386902,1.0,0.0,3.0,1.0,0.0
12067860,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8258162140846252,0.3458365499973297,0.3133011162281036,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.950863778591156,0.5226683616638184,0.4960942566394806,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.6228847503662109,0.432710200548172,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8057049512863159,0.3199758231639862,0.3055044710636139,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7072069644927979,0.2135544270277023,0.9736019372940063,285.1172180175781,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2334899902344,285.1181945800781,1.0,0.570160448551178,1.0,1.0,0.0,1.0,-3.026322364807129,3.026315212249756,7.130261565180263e-06,2.2361857891082764,0.898038387298584,0.898038387298584,0.0,147.31723022460938,136.0,29465.3359375,-0.0,2345.185791015625,1.0,282.1416320800781,284.07537841796875,290.83984375,292.7156066894531,293.1499938964844,293.1499938964844,282.45001220703125,35917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082502484321594,1.0,0.0,0.0,3.637289524078369,3.6373133659362793,8.827730084703944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.69384765625,0.0,1518.4580078125,1895.4371337890625,0.0,2547.089599609375,0.9024015069007874,1.0,0.0,3.0,1.0,0.0
12067920,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.8258162140846252,0.3458365499973297,0.3133011162281036,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173095703125,0.950863778591156,0.5226683616638184,0.4960942566394806,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.11737060546875,0.9990000128746032,0.6228847503662109,0.432710200548172,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.8057049512863159,0.3199758231639862,0.3055044710636139,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.7072069644927979,0.2135544270277023,0.9736019372940063,285.1172180175781,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2334899902344,285.1181945800781,1.0,0.570160448551178,1.0,1.0,0.0,1.0,-3.026322364807129,3.026315212249756,7.130261565180263e-06,2.2361857891082764,0.898038387298584,0.898038387298584,0.0,147.31723022460938,136.0,29465.3359375,-0.0,2345.185791015625,1.0,282.1416320800781,284.07537841796875,290.83984375,292.7156066894531,293.1499938964844,293.1499938964844,282.45001220703125,35917.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082502484321594,1.0,0.0,0.0,3.637289524078369,3.6373133659362793,8.827730084703944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.69384765625,0.0,1518.4580078125,1895.4371337890625,0.0,2547.089599609375,0.9024015069007874,1.0,0.0,3.0,1.0,0.0
12067980,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.833768904209137,0.3472952842712402,0.3143465220928192,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9607453942298888,0.5237235426902771,0.496796041727066,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.9990000128746032,0.6309389472007751,0.4210963547229767,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.8142499327659607,0.321718156337738,0.3068827986717224,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.7153104543685913,0.215174987912178,0.979592740535736,285.32489013671875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2668151855469,285.3254699707031,1.0,0.5672554969787598,1.0,1.0,0.0,1.0,-3.024106740951538,3.024099588394165,7.1189870141097344e-06,2.2341761589050293,0.9047458171844482,0.9047458171844482,0.0,142.30404663085938,139.0,28640.876953125,-0.0,2314.67138671875,1.0,282.4416809082031,284.3144226074219,290.8307800292969,292.6559753417969,293.1499938964844,293.1499938964844,282.1499938964844,35632.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941019535064697,1.0,0.0,0.0,3.650187730789185,3.650211811065674,8.890449407772394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.87060546875,0.0,1530.6302490234375,1895.4371337890625,0.0,2417.627685546875,0.905090630054474,1.0,0.0,3.0,1.0,0.0
12068040,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246765136719,0.833768904209137,0.3472952842712402,0.3143465220928192,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3249816894531,0.9607453942298888,0.5237235426902771,0.496796041727066,297.44366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3250732421875,0.9990000128746032,0.6309389472007751,0.4210963547229767,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3245849609375,0.8142499327659607,0.321718156337738,0.3068827986717224,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240661621094,0.7153104543685913,0.215174987912178,0.979592740535736,285.32489013671875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.2668151855469,285.3254699707031,1.0,0.5672554969787598,1.0,1.0,0.0,1.0,-3.024106740951538,3.024099588394165,7.1189870141097344e-06,2.2341761589050293,0.9047458171844482,0.9047458171844482,0.0,142.30404663085938,139.0,28640.876953125,-0.0,2314.67138671875,1.0,282.4416809082031,284.3144226074219,290.8307800292969,292.6559753417969,293.1499938964844,293.1499938964844,282.1499938964844,35632.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941019535064697,1.0,0.0,0.0,3.650187730789185,3.650211811065674,8.890449407772394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.87060546875,0.0,1530.6302490234375,1895.4371337890625,0.0,2417.627685546875,0.905090630054474,1.0,0.0,3.0,1.0,0.0
12068100,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.8361620306968689,0.3474594354629516,0.3147820830345154,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690368652344,0.9635147452354432,0.523700475692749,0.4970772862434387,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1685485839844,0.9990000128746032,0.6347731947898865,0.4178275763988495,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716613769531,0.8168441653251648,0.3222462832927704,0.3075562119483948,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752319335937,0.7178647518157959,0.2157860845327377,0.9827921390533448,285.1697082519531,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.2787475585937,285.1600341796875,1.0,0.5667555332183838,1.0,1.0,0.0,1.0,-3.0256950855255127,3.02568793296814,7.126472155505326e-06,2.235352039337158,0.9047287106513976,0.9047287106513976,0.0,141.01844787597656,139.0,29268.279296875,-0.0,2310.919921875,1.0,282.1985168457031,284.1317138671875,290.9286804199219,292.88787841796875,293.1499938964844,293.1499938964844,282.1499938964844,35685.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050966262817383,1.0,0.0,0.0,3.656430721282959,3.656454563140869,8.920885647967225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.57763671875,0.0,1537.9771728515625,1895.4371337890625,0.0,2518.113037109375,0.9064589738845824,1.0,0.0,3.0,1.0,0.0
12068160,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112365722656,0.8366495966911316,0.347026377916336,0.3145851790904999,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1108703613281,0.9640679359436036,0.5230400562286377,0.4966785013675689,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9990000128746032,0.6376818418502808,0.4167892932891845,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.8176798224449158,0.3223187923431396,0.3077853918075561,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7188489437103271,0.2160560339689254,0.9845747947692872,285.1109924316406,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.281494140625,285.1092529296875,1.0,0.5666093826293945,1.0,1.0,0.0,1.0,-3.026151418685913,3.02614426612854,7.12865994501044e-06,2.235706090927124,0.9051616191864014,0.9051616191864014,0.0,140.61131286621094,142.0,29312.939453125,-0.0,2309.64501953125,1.0,282.1576232910156,284.0750732421875,290.9343566894531,292.8738708496094,293.1499938964844,293.1499938964844,281.8500061035156,35751.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813554048538208,1.0,0.0,0.0,3.6603596210479736,3.660383701324463,8.940068028095993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.61181640625,0.0,1542.861572265625,1895.4371337890625,0.0,2595.9599609375,0.9074146151542664,1.0,0.0,3.0,1.0,0.0
