time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8344078063964844,0.3453775942325592,0.3133638501167297,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9613194465637208,0.5207914113998413,0.4948799610137939,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6413523554801941,0.4187504351139068,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8161984086036682,0.3217003047466278,0.3074679672718048,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7179070115089417,0.2159275114536285,0.985144317150116,284.9056091308594,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2715148925781,284.9038391113281,1.0,0.5669878721237183,1.0,1.0,0.0,1.0,-3.025184392929077,3.025177240371704,7.124117473722436e-06,2.234997272491455,0.902881920337677,0.902881920337677,0.0,141.37921142578125,145.0,30168.046875,-0.0,2311.8515625,1.0,281.858154296875,283.8302307128906,290.93084716796875,292.9466247558594,293.1499938964844,293.1499938964844,281.54998779296875,35957.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355262279510498,1.0,0.0,0.0,3.662644147872925,3.662668228149414,8.951230938691879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.205078125,0.0,1546.9619140625,1895.4371337890625,0.0,2799.94677734375,0.9080591797828674,1.0,0.0,3.0,1.0,0.0
12068280,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8344078063964844,0.3453775942325592,0.3133638501167297,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9613194465637208,0.5207914113998413,0.4948799610137939,297.4685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6413523554801941,0.4187504351139068,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8161984086036682,0.3217003047466278,0.3074679672718048,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7179070115089417,0.2159275114536285,0.985144317150116,284.9056091308594,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2715148925781,284.9038391113281,1.0,0.5669878721237183,1.0,1.0,0.0,1.0,-3.025184392929077,3.025177240371704,7.124117473722436e-06,2.234997272491455,0.902881920337677,0.902881920337677,0.0,141.37921142578125,145.0,30168.046875,-0.0,2311.8515625,1.0,281.858154296875,283.8302307128906,290.93084716796875,292.9466247558594,293.1499938964844,293.1499938964844,281.54998779296875,35957.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355262279510498,1.0,0.0,0.0,3.662644147872925,3.662668228149414,8.951230938691879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.205078125,0.0,1546.9619140625,1895.4371337890625,0.0,2799.94677734375,0.9080591797828674,1.0,0.0,3.0,1.0,0.0
12068340,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8297308087348938,0.3431384563446045,0.3115560114383697,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.9554233551025392,0.5178209543228149,0.4923232793807983,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.9990000128746032,0.6427506804466248,0.4239212572574615,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.8121667504310608,0.3204413950443268,0.3064965903759002,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.7144943475723267,0.2151519060134887,0.9827249646186828,284.7011413574219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24908447265625,284.6994323730469,1.0,0.567810595035553,1.0,1.0,0.0,1.0,-3.022079944610596,3.0220727920532227,7.109480975486804e-06,2.2326934337615967,0.8978771567344666,0.8978771567344666,0.0,143.400390625,148.0,30990.982421875,-0.0,2316.640380859375,1.0,281.55816650390625,283.5877685546875,290.8912658691406,292.9627990722656,293.1499938964844,293.1499938964844,281.8500061035156,36213.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530552983283997,1.0,0.0,0.0,3.65544319152832,3.6554672718048096,8.916067599784583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.58935546875,0.0,1540.8360595703125,1895.4371337890625,0.0,2963.8955078125,0.9066200852394104,1.0,0.0,3.0,1.0,0.0
12068400,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.8297308087348938,0.3431384563446045,0.3115560114383697,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.9554233551025392,0.5178209543228149,0.4923232793807983,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.9990000128746032,0.6427506804466248,0.4239212572574615,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.8121667504310608,0.3204413950443268,0.3064965903759002,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.7144943475723267,0.2151519060134887,0.9827249646186828,284.7011413574219,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.24908447265625,284.6994323730469,1.0,0.567810595035553,1.0,1.0,0.0,1.0,-3.022079944610596,3.0220727920532227,7.109480975486804e-06,2.2326934337615967,0.8978771567344666,0.8978771567344666,0.0,143.400390625,148.0,30990.982421875,-0.0,2316.640380859375,1.0,281.55816650390625,283.5877685546875,290.8912658691406,292.9627990722656,293.1499938964844,293.1499938964844,281.8500061035156,36213.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530552983283997,1.0,0.0,0.0,3.65544319152832,3.6554672718048096,8.916067599784583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.58935546875,0.0,1540.8360595703125,1895.4371337890625,0.0,2963.8955078125,0.9066200852394104,1.0,0.0,3.0,1.0,0.0
12068460,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8257604837417603,0.3422922492027282,0.3104320764541626,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9499967694282532,0.5162447690963745,0.4904403388500213,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.6450313925743103,0.4289653301239013,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8084720969200134,0.320029467344284,0.3058684766292572,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7112112641334534,0.2148559540510177,0.9807615876197816,284.8717041015625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2411499023437,284.872802734375,1.0,0.5690057277679443,1.0,1.0,0.0,1.0,-3.0214056968688965,3.0213985443115234,7.106068096618401e-06,2.232088327407837,0.8982236385345459,0.8982236385345459,0.0,145.47882080078125,151.0,30017.01171875,-0.0,2326.135009765625,1.0,281.8421936035156,283.80487060546875,290.73876953125,292.6814880371094,293.1499938964844,293.1499938964844,282.1499938964844,36119.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363062143325806,1.0,0.0,0.0,3.650197982788086,3.650222063064575,8.890498861546803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.3349609375,0.0,1534.2838134765625,1895.4371337890625,0.0,2807.224609375,0.905413031578064,1.0,0.0,3.0,1.0,0.0
12068520,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8257604837417603,0.3422922492027282,0.3104320764541626,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9499967694282532,0.5162447690963745,0.4904403388500213,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9990000128746032,0.6450313925743103,0.4289653301239013,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8084720969200134,0.320029467344284,0.3058684766292572,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7112112641334534,0.2148559540510177,0.9807615876197816,284.8717041015625,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2411499023437,284.872802734375,1.0,0.5690057277679443,1.0,1.0,0.0,1.0,-3.0214056968688965,3.0213985443115234,7.106068096618401e-06,2.232088327407837,0.8982236385345459,0.8982236385345459,0.0,145.47882080078125,151.0,30017.01171875,-0.0,2326.135009765625,1.0,281.8421936035156,283.80487060546875,290.73876953125,292.6814880371094,293.1499938964844,293.1499938964844,282.1499938964844,36119.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363062143325806,1.0,0.0,0.0,3.650197982788086,3.650222063064575,8.890498861546803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.3349609375,0.0,1534.2838134765625,1895.4371337890625,0.0,2807.224609375,0.905413031578064,1.0,0.0,3.0,1.0,0.0
12068580,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8239474296569824,0.3427146375179291,0.3106324672698974,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9470277428627014,0.5161111950874329,0.4900858700275421,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990000128746032,0.6491414308547974,0.4322870075702667,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8067854046821594,0.3206912279129028,0.3063237369060516,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7097903490066528,0.215401291847229,0.9825842380523682,285.0740966796875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.24981689453125,285.07568359375,1.0,0.5708853006362915,1.0,1.0,0.0,1.0,-3.027944326400757,3.027937173843384,7.136713065847289e-06,2.236854553222656,0.9015191793441772,0.9015191793441772,0.0,147.11776733398438,154.0,29157.541015625,-0.0,2346.514892578125,1.0,282.1417541503906,284.04644775390625,290.6861572265625,292.5473327636719,293.1499938964844,293.1499938964844,281.8500061035156,35915.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141778111457825,1.0,0.0,0.0,3.6525719165802,3.6525957584381104,8.902066497284977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.59814453125,0.0,1535.400390625,1895.4371337890625,0.0,2601.71826171875,0.9058136343955994,1.0,0.0,3.0,1.0,0.0
12068640,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8239474296569824,0.3427146375179291,0.3106324672698974,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07421875,0.9470277428627014,0.5161111950874329,0.4900858700275421,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990000128746032,0.6491414308547974,0.4322870075702667,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8067854046821594,0.3206912279129028,0.3063237369060516,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.7097903490066528,0.215401291847229,0.9825842380523682,285.0740966796875,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.24981689453125,285.07568359375,1.0,0.5708853006362915,1.0,1.0,0.0,1.0,-3.027944326400757,3.027937173843384,7.136713065847289e-06,2.236854553222656,0.9015191793441772,0.9015191793441772,0.0,147.11776733398438,154.0,29157.541015625,-0.0,2346.514892578125,1.0,282.1417541503906,284.04644775390625,290.6861572265625,292.5473327636719,293.1499938964844,293.1499938964844,281.8500061035156,35915.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141778111457825,1.0,0.0,0.0,3.6525719165802,3.6525957584381104,8.902066497284977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.59814453125,0.0,1535.400390625,1895.4371337890625,0.0,2601.71826171875,0.9058136343955994,1.0,0.0,3.0,1.0,0.0
12068700,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8230221271514893,0.3425439298152923,0.3107901811599731,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9455267786979676,0.5157126188278198,0.4900271594524383,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9990000128746032,0.6508018970489502,0.4340698719024658,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8059833645820618,0.3208622634410858,0.3066862821578979,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7091772556304932,0.2156098335981369,0.9841722846031188,284.93121337890625,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.250244140625,284.923095703125,1.0,0.5720490217208862,1.0,1.0,0.0,1.0,-3.03255295753479,3.032545804977417,7.15853093424812e-06,2.240293025970459,0.9000218510627747,0.9000218510627747,0.0,148.04595947265625,154.0,29875.40625,-0.0,2359.749267578125,1.0,281.8985595703125,283.87139892578125,290.7825012207031,292.7733459472656,293.1499938964844,293.1499938964844,281.8500061035156,35985.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215155005455017,1.0,0.0,0.0,3.653068065643311,3.6530921459198,8.904485753191693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.216796875,0.0,1536.4793701171875,1895.4371337890625,0.0,2669.615234375,0.905912458896637,1.0,0.0,3.0,1.0,0.0
12068760,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.821016252040863,0.3418807983398437,0.3104059994220733,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9427266716957092,0.5147997736930847,0.4894024133682251,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6516966223716736,0.4369356334209442,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.804180920124054,0.3206822276115417,0.3066950738430023,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7076672911643982,0.2155591696500778,0.9846476912498474,284.8817749023437,284.95001220703125,294.5765686035156,287.7527160644531,294.576904296875,297.24395751953125,284.8802795410156,1.0,0.5732038021087646,1.0,1.0,0.0,1.0,-3.035370349884033,3.03536319732666,7.171930064941989e-06,2.242414951324463,0.8990262150764465,0.8990262150764465,0.0,149.3751220703125,157.0,29952.083984375,-0.0,2371.80029296875,1.0,281.8578796386719,283.82159423828125,290.795166015625,292.76641845703125,293.1499938964844,293.1499938964844,282.1499938964844,36058.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275275826454163,1.0,0.0,0.0,3.651237964630127,3.651262044906616,8.895565315469867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.7822265625,0.0,1534.98681640625,1895.4371337890625,0.0,2725.44189453125,0.9055838584899902,1.0,0.0,3.0,1.0,0.0
12068820,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8174130916595459,0.341676115989685,0.309964120388031,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9374954104423524,0.514052152633667,0.4884327352046966,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.6544961333274841,0.4424627125263214,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8008491396903992,0.3209732174873352,0.306831955909729,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7048226594924927,0.215871587395668,0.9857475757598876,285.0745544433594,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2427062988281,285.0766906738281,1.0,0.5756142735481262,1.0,1.0,0.0,1.0,-3.0417983531951904,3.0417912006378174,7.202235792647116e-06,2.2471184730529785,0.9022221565246582,0.9022221565246582,0.0,151.9921417236328,160.0,29189.169921875,-0.0,2397.22900390625,1.0,282.1421813964844,284.0480041503906,290.6929626464844,292.57183837890625,293.1499938964844,293.1499938964844,281.8500061035156,35890.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161320686340332,1.0,0.0,0.0,3.65434455871582,3.6543686389923096,8.910709539122763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.822265625,0.0,1537.1856689453125,1895.4371337890625,0.0,2619.773681640625,0.9061901569366456,1.0,0.0,3.0,1.0,0.0
12068880,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8174130916595459,0.341676115989685,0.309964120388031,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9374954104423524,0.514052152633667,0.4884327352046966,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9990000128746032,0.6544961333274841,0.4424627125263214,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8008491396903992,0.3209732174873352,0.306831955909729,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7048226594924927,0.215871587395668,0.9857475757598876,285.0745544433594,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.2427062988281,285.0766906738281,1.0,0.5756142735481262,1.0,1.0,0.0,1.0,-3.0417983531951904,3.0417912006378174,7.202235792647116e-06,2.2471184730529785,0.9022221565246582,0.9022221565246582,0.0,151.9921417236328,160.0,29189.169921875,-0.0,2397.22900390625,1.0,282.1421813964844,284.0480041503906,290.6929626464844,292.57183837890625,293.1499938964844,293.1499938964844,281.8500061035156,35890.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161320686340332,1.0,0.0,0.0,3.65434455871582,3.6543686389923096,8.910709539122763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.822265625,0.0,1537.1856689453125,1895.4371337890625,0.0,2619.773681640625,0.9061901569366456,1.0,0.0,3.0,1.0,0.0
12068940,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8135797381401062,0.3405802249908447,0.3094796538352966,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9319995641708374,0.512453556060791,0.4874545335769653,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6559069752693176,0.448335200548172,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.797379732131958,0.3207424283027649,0.3069934546947479,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7018702626228333,0.215837299823761,0.9870247840881348,284.872802734375,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2312927246094,284.871337890625,1.0,0.5781921148300171,1.0,1.0,0.0,1.0,-3.0488343238830566,3.0488269329071045,7.235771136038238e-06,2.252394914627075,0.8995341658592224,0.8995341658592224,0.0,154.82008361816406,163.0,29921.25,-0.0,2424.97900390625,1.0,281.8578186035156,283.81842041015625,290.7619323730469,292.7404479980469,293.1499938964844,293.1499938964844,282.1499938964844,36053.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314095139503479,1.0,0.0,0.0,3.6532559394836426,3.653280019760132,8.905401500669541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.6953125,0.0,1537.1954345703125,1895.4371337890625,0.0,2761.570556640625,0.9060298204421996,1.0,0.0,3.0,1.0,0.0
12069000,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8135797381401062,0.3405802249908447,0.3094796538352966,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9319995641708374,0.512453556060791,0.4874545335769653,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.6559069752693176,0.448335200548172,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.797379732131958,0.3207424283027649,0.3069934546947479,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7018702626228333,0.215837299823761,0.9870247840881348,284.872802734375,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.2312927246094,284.871337890625,1.0,0.5781921148300171,1.0,1.0,0.0,1.0,-3.0488343238830566,3.0488269329071045,7.235771136038238e-06,2.252394914627075,0.8995341658592224,0.8995341658592224,0.0,154.82008361816406,163.0,29921.25,-0.0,2424.97900390625,1.0,281.8578186035156,283.81842041015625,290.7619323730469,292.7404479980469,293.1499938964844,293.1499938964844,282.1499938964844,36053.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314095139503479,1.0,0.0,0.0,3.6532559394836426,3.653280019760132,8.905401500669541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.6953125,0.0,1537.1954345703125,1895.4371337890625,0.0,2761.570556640625,0.9060298204421996,1.0,0.0,3.0,1.0,0.0
12069060,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8095318675041199,0.3402822315692901,0.3089297115802765,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9262883067131042,0.5116032958030701,0.486359179019928,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.6578882932662964,0.4544436633586883,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7937089204788208,0.3209365904331207,0.3070209920406341,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6986508965492249,0.2160365879535675,0.9875730276107788,285.07403564453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.227294921875,285.0755615234375,1.0,0.5807132124900818,1.0,1.0,0.0,1.0,-3.0548853874206543,3.054877996444702,7.264413852681173e-06,2.2568178176879883,0.9028118252754213,0.9028118252754213,0.0,157.74468994140625,166.0,29212.7109375,-0.0,2451.516357421875,1.0,282.1421813964844,284.0484313964844,290.6460266113281,292.52789306640625,293.1499938964844,293.1499938964844,281.8500061035156,35884.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192089796066284,1.0,0.0,0.0,3.6565914154052734,3.656615495681762,8.921670655581693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.33447265625,0.0,1539.6492919921875,1895.4371337890625,0.0,2648.2421875,0.9066883325576782,1.0,0.0,3.0,1.0,0.0
12069120,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8095318675041199,0.3402822315692901,0.3089297115802765,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9262883067131042,0.5116032958030701,0.486359179019928,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9990000128746032,0.6578882932662964,0.4544436633586883,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7937089204788208,0.3209365904331207,0.3070209920406341,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.6986508965492249,0.2160365879535675,0.9875730276107788,285.07403564453125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.227294921875,285.0755615234375,1.0,0.5807132124900818,1.0,1.0,0.0,1.0,-3.0548853874206543,3.054877996444702,7.264413852681173e-06,2.2568178176879883,0.9028118252754213,0.9028118252754213,0.0,157.74468994140625,166.0,29212.7109375,-0.0,2451.516357421875,1.0,282.1421813964844,284.0484313964844,290.6460266113281,292.52789306640625,293.1499938964844,293.1499938964844,281.8500061035156,35884.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192089796066284,1.0,0.0,0.0,3.6565914154052734,3.656615495681762,8.921670655581693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.33447265625,0.0,1539.6492919921875,1895.4371337890625,0.0,2648.2421875,0.9066883325576782,1.0,0.0,3.0,1.0,0.0
12069180,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8052851557731628,0.3391153216361999,0.3083985447883606,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9205313324928284,0.5099389553070068,0.4853335618972778,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.6586043238639832,0.4600001573562622,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7900246977806091,0.3206425309181213,0.3071349263191223,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6954439878463745,0.2159221619367599,0.9885377883911132,284.8671264648437,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2146301269531,284.8655700683594,1.0,0.5832968354225159,1.0,1.0,0.0,1.0,-3.060999870300293,3.06099271774292,7.293789167306386e-06,2.2614517211914062,0.9000232815742493,0.9000232815742493,0.0,160.83665466308594,169.0,29908.140625,-0.0,2479.134521484375,1.0,281.8577575683594,283.8163757324219,290.7130126953125,292.6912841796875,293.1499938964844,293.1499938964844,281.54998779296875,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335537314414978,1.0,0.0,0.0,3.655517816543579,3.655541896820069,8.916432534533669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.5830078125,0.0,1539.7264404296875,1895.4371337890625,0.0,2781.5517578125,0.9065351486206056,1.0,0.0,3.0,1.0,0.0
12069240,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8052851557731628,0.3391153216361999,0.3083985447883606,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9205313324928284,0.5099389553070068,0.4853335618972778,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.6586043238639832,0.4600001573562622,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.7900246977806091,0.3206425309181213,0.3071349263191223,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6954439878463745,0.2159221619367599,0.9885377883911132,284.8671264648437,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.2146301269531,284.8655700683594,1.0,0.5832968354225159,1.0,1.0,0.0,1.0,-3.060999870300293,3.06099271774292,7.293789167306386e-06,2.2614517211914062,0.9000232815742493,0.9000232815742493,0.0,160.83665466308594,169.0,29908.140625,-0.0,2479.134521484375,1.0,281.8577575683594,283.8163757324219,290.7130126953125,292.6912841796875,293.1499938964844,293.1499938964844,281.54998779296875,36054.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335537314414978,1.0,0.0,0.0,3.655517816543579,3.655541896820069,8.916432534533669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5098.5830078125,0.0,1539.7264404296875,1895.4371337890625,0.0,2781.5517578125,0.9065351486206056,1.0,0.0,3.0,1.0,0.0
12069300,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7159423828125,0.8016321063041687,0.3380557298660278,0.3076895475387573,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.91592538356781,0.5085952281951904,0.4843368530273437,297.34686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.713134765625,0.997433066368103,0.6583027839660645,0.4608839452266693,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7162780761719,0.7868166565895081,0.3201231956481933,0.3068636953830719,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7194519042969,0.6925626993179321,0.2155664712190628,0.9878643751144408,284.7144470214844,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2035827636719,284.7056884765625,1.0,0.5842977166175842,1.0,1.0,0.0,1.0,-3.0588858127593994,3.0588786602020264,7.283930244739167e-06,2.25998330116272,0.8969676494598389,0.8969676494598389,0.0,163.07444763183594,169.0,30662.541015625,-0.0,2486.820068359375,1.0,281.6011047363281,283.62744140625,290.74566650390625,292.8284606933594,293.1499938964844,293.1499938964844,281.54998779296875,36188.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451893329620361,1.0,0.0,0.0,3.651667356491089,3.651691436767578,8.897657721718133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.71240234375,0.0,1536.4332275390625,1895.4371337890625,0.0,2890.235595703125,0.9057259559631348,1.0,0.0,3.0,1.0,0.0
12069360,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598815917969,0.7973432540893555,0.3367971181869507,0.3067063093185425,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.910706102848053,0.5070182085037231,0.4830240905284881,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.99427330493927,0.6579920649528503,0.4606991708278656,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.7830327153205872,0.3194137811660766,0.3063598275184631,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.6891089081764221,0.2150426805019378,0.986295998096466,284.6595764160156,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.1918334960937,284.6577453613281,1.0,0.5850170850753784,1.0,1.0,0.0,1.0,-3.053416013717652,3.0534088611602783,7.257921879499918e-06,2.2559499740600586,0.8944351673126221,0.8944351673126221,0.0,165.55274963378906,172.0,30676.345703125,-0.0,2489.41796875,1.0,281.5582580566406,283.5731811523437,290.70977783203125,292.7538452148437,293.1499938964844,293.1499938964844,281.8500061035156,36302.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512163162231445,1.0,0.0,0.0,3.645009756088257,3.645033836364746,8.865243898981134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.58935546875,0.0,1529.884033203125,1895.4371337890625,0.0,2946.66455078125,0.9043501019477844,1.0,0.0,3.0,1.0,0.0
12069420,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7916389107704163,0.3358071744441986,0.3055062294006347,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.903860330581665,0.5053610801696777,0.4811387658119201,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9903775453567504,0.6598467826843262,0.4615448713302612,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.777976930141449,0.3189409375190735,0.3057477474212646,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6844100952148438,0.214639738202095,0.98412424325943,284.83648681640625,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.18756103515625,284.8375244140625,1.0,0.5863292813301086,1.0,1.0,0.0,1.0,-3.0473647117614746,3.0473573207855225,7.228793947433587e-06,2.251307964324951,0.8943251967430115,0.8943251967430115,0.0,169.09164428710938,175.0,29717.736328125,-0.0,2496.43115234375,1.0,281.84210205078125,283.79229736328125,290.5640563964844,292.48455810546875,293.1499938964844,293.1499938964844,282.1499938964844,36193.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354637622833252,1.0,0.0,0.0,3.636874198913574,3.636898040771485,8.825713848636951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.751953125,0.0,1520.0584716796875,1895.4371337890625,0.0,2799.3642578125,0.9024892449378968,1.0,0.0,3.0,1.0,0.0
12069480,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362121582031,0.7916389107704163,0.3358071744441986,0.3055062294006347,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.903860330581665,0.5053610801696777,0.4811387658119201,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.9903775453567504,0.6598467826843262,0.4615448713302612,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.777976930141449,0.3189409375190735,0.3057477474212646,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.6844100952148438,0.214639738202095,0.98412424325943,284.83648681640625,284.95001220703125,294.4769592285156,287.6190490722656,294.477294921875,297.18756103515625,284.8375244140625,1.0,0.5863292813301086,1.0,1.0,0.0,1.0,-3.0473647117614746,3.0473573207855225,7.228793947433587e-06,2.251307964324951,0.8943251967430115,0.8943251967430115,0.0,169.09164428710938,175.0,29717.736328125,-0.0,2496.43115234375,1.0,281.84210205078125,283.79229736328125,290.5640563964844,292.48455810546875,293.1499938964844,293.1499938964844,282.1499938964844,36193.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354637622833252,1.0,0.0,0.0,3.636874198913574,3.636898040771485,8.825713848636951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.751953125,0.0,1520.0584716796875,1895.4371337890625,0.0,2799.3642578125,0.9024892449378968,1.0,0.0,3.0,1.0,0.0
12069540,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7897593379020691,0.3362880349159241,0.3057324886322021,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.901278793811798,0.505304753780365,0.4808347523212433,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9897413849830629,0.6636785268783569,0.463977187871933,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7763641476631165,0.3196357190608978,0.3062249422073364,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6829818487167358,0.2151859104633331,0.9858976006507874,285.06268310546875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.19976806640625,285.0643310546875,1.0,0.5882145762443542,1.0,1.0,0.0,1.0,-3.052889585494995,3.052882194519043,7.254822321556276e-06,2.255298376083374,0.8977001309394836,0.8977001309394836,0.0,171.03553771972656,178.0,29017.31640625,-0.0,2516.998291015625,1.0,282.14166259765625,284.0446472167969,290.5152282714844,292.3636169433594,293.1499938964844,293.1499938964844,282.45001220703125,35952.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146947026252747,1.0,0.0,0.0,3.637873411178589,3.637897253036499,8.830563729134155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.6806640625,0.0,1519.362060546875,1895.4371337890625,0.0,2606.49169921875,0.9025539755821228,1.0,0.0,3.0,1.0,0.0
12069600,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7897593379020691,0.3362880349159241,0.3057324886322021,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.901278793811798,0.505304753780365,0.4808347523212433,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9897413849830629,0.6636785268783569,0.463977187871933,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.7763641476631165,0.3196357190608978,0.3062249422073364,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.6829818487167358,0.2151859104633331,0.9858976006507874,285.06268310546875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.19976806640625,285.0643310546875,1.0,0.5882145762443542,1.0,1.0,0.0,1.0,-3.052889585494995,3.052882194519043,7.254822321556276e-06,2.255298376083374,0.8977001309394836,0.8977001309394836,0.0,171.03553771972656,178.0,29017.31640625,-0.0,2516.998291015625,1.0,282.14166259765625,284.0446472167969,290.5152282714844,292.3636169433594,293.1499938964844,293.1499938964844,282.45001220703125,35952.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146947026252747,1.0,0.0,0.0,3.637873411178589,3.637897253036499,8.830563729134155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4429.6806640625,0.0,1519.362060546875,1895.4371337890625,0.0,2606.49169921875,0.9025539755821228,1.0,0.0,3.0,1.0,0.0
12069660,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.7893208861351013,0.3374650180339813,0.3066966831684112,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.90019690990448,0.5060901045799255,0.4814469218254089,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.9902560710906982,0.6683266758918762,0.4671044051647186,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.776145875453949,0.3210245966911316,0.3074335157871246,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.683021068572998,0.2163709253072738,0.9907689690589904,285.2909240722656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2184143066406,285.2926025390625,1.0,0.5908275842666626,1.0,1.0,0.0,1.0,-3.065845251083374,3.065838098526001,7.316511073440779e-06,2.264861583709717,0.9041416645050048,0.9041416645050048,0.0,172.6141815185547,181.0,28377.646484375,-0.0,2549.899169921875,1.0,282.44171142578125,284.2968444824219,290.5087585449219,292.30914306640625,293.1499938964844,293.1499938964844,282.1499938964844,35666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978029251098633,1.0,0.0,0.0,3.649527311325073,3.6495513916015625,8.887232638699061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.80615234375,0.0,1530.1484375,1895.4371337890625,0.0,2451.354736328125,0.9049661755561828,1.0,0.0,3.0,1.0,0.0
12069720,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906494140625,0.7893208861351013,0.3374650180339813,0.3066966831684112,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.291015625,0.90019690990448,0.5060901045799255,0.4814469218254089,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2911682128906,0.9902560710906982,0.6683266758918762,0.4671044051647186,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.776145875453949,0.3210245966911316,0.3074335157871246,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.683021068572998,0.2163709253072738,0.9907689690589904,285.2909240722656,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.2184143066406,285.2926025390625,1.0,0.5908275842666626,1.0,1.0,0.0,1.0,-3.065845251083374,3.065838098526001,7.316511073440779e-06,2.264861583709717,0.9041416645050048,0.9041416645050048,0.0,172.6141815185547,181.0,28377.646484375,-0.0,2549.899169921875,1.0,282.44171142578125,284.2968444824219,290.5087585449219,292.30914306640625,293.1499938964844,293.1499938964844,282.1499938964844,35666.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978029251098633,1.0,0.0,0.0,3.649527311325073,3.6495513916015625,8.887232638699061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.80615234375,0.0,1530.1484375,1895.4371337890625,0.0,2451.354736328125,0.9049661755561828,1.0,0.0,3.0,1.0,0.0
12069780,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7864656448364258,0.3369489908218384,0.3068791627883911,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8966707587242126,0.5052334666252136,0.4813245236873626,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9885068535804749,0.6704619526863098,0.4692505598068237,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7739178538322449,0.3213750123977661,0.3082585334777832,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.6813197135925293,0.2168854922056198,0.9948943853378296,285.0829467773437,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2164001464844,285.0812072753906,1.0,0.5935966968536377,1.0,1.0,0.0,1.0,-3.0744638442993164,3.0744564533233643,7.358196398854488e-06,2.2714433670043945,0.9042324423789978,0.9042324423789978,0.0,175.5589599609375,184.0,29100.974609375,-0.0,2581.844482421875,1.0,282.1577453613281,284.0624084472656,290.6241455078125,292.5434875488281,293.1499938964844,293.1499938964844,281.8500061035156,35786.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172341585159302,1.0,0.0,0.0,3.65840482711792,3.658428907394409,8.93052117589832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.0087890625,0.0,1540.938232421875,1895.4371337890625,0.0,2629.96484375,0.9070003628730774,1.0,0.0,3.0,1.0,0.0
12069840,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.7864656448364258,0.3369489908218384,0.3068791627883911,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.8966707587242126,0.5052334666252136,0.4813245236873626,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9885068535804749,0.6704619526863098,0.4692505598068237,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7739178538322449,0.3213750123977661,0.3082585334777832,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.6813197135925293,0.2168854922056198,0.9948943853378296,285.0829467773437,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.2164001464844,285.0812072753906,1.0,0.5935966968536377,1.0,1.0,0.0,1.0,-3.0744638442993164,3.0744564533233643,7.358196398854488e-06,2.2714433670043945,0.9042324423789978,0.9042324423789978,0.0,175.5589599609375,184.0,29100.974609375,-0.0,2581.844482421875,1.0,282.1577453613281,284.0624084472656,290.6241455078125,292.5434875488281,293.1499938964844,293.1499938964844,281.8500061035156,35786.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172341585159302,1.0,0.0,0.0,3.65840482711792,3.658428907394409,8.93052117589832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.0087890625,0.0,1540.938232421875,1895.4371337890625,0.0,2629.96484375,0.9070003628730774,1.0,0.0,3.0,1.0,0.0
12069900,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.78360515832901,0.3360421359539032,0.3063534498214721,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8934506177902222,0.5041036605834961,0.480583131313324,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9863232374191284,0.6706599593162537,0.4696666598320007,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.7715327143669128,0.3210314512252807,0.3081933557987213,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.6792502999305725,0.2167302072048187,0.9952619075775146,284.9103698730469,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.2084350585937,284.9003601074219,1.0,0.5947064757347107,1.0,1.0,0.0,1.0,-3.073810815811157,3.073803424835205,7.355229627137305e-06,2.27103042602539,0.9022934436798096,0.9022934436798096,0.0,177.6702880859375,184.0,29729.703125,-0.0,2591.653564453125,1.0,281.90093994140625,283.8634948730469,290.6617736816406,292.68896484375,293.1499938964844,293.1499938964844,281.8500061035156,35914.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316268920898438,1.0,0.0,0.0,3.6597533226013184,3.659777402877808,8.937106485973345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4847.69189453125,0.0,1543.406494140625,1895.4371337890625,0.0,2763.595458984375,0.9073442816734314,1.0,0.0,3.0,1.0,0.0
12069960,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.7800313830375671,0.3348467350006103,0.3054552674293518,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.889506459236145,0.5026392340660095,0.4794115126132965,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.9834238290786744,0.670487105846405,0.4696871936321258,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7685032486915588,0.3204164206981659,0.3078069388866424,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.6765285730361938,0.2163357734680175,0.994394063949585,284.8479919433594,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1976013183594,284.84600830078125,1.0,0.5955566167831421,1.0,1.0,0.0,1.0,-3.069844961166382,3.0698375701904297,7.336365342780482e-06,2.2681455612182617,0.9009352922439576,0.9009352922439576,0.0,180.0688018798828,187.0,29733.154296875,-0.0,2596.571044921875,1.0,281.8580627441406,283.8042907714844,290.6219482421875,292.6105651855469,293.1499938964844,293.1499938964844,281.54998779296875,36026.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394450545310974,1.0,0.0,0.0,3.658239364624024,3.6582634449005127,8.929713430916308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.13916015625,0.0,1542.552490234375,1895.4371337890625,0.0,2836.530517578125,0.9071182012557985,1.0,0.0,3.0,1.0,0.0
12070020,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7726772427558899,0.3320302665233612,0.3032624721527099,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.8814165592193604,0.4991766214370727,0.4765389859676361,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9771801829338074,0.6695399284362793,0.4693270027637481,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7621947526931763,0.3187223374843597,0.3065650463104248,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.670682966709137,0.2151044011116027,0.9905261397361756,284.6134338378906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1737365722656,284.6114501953125,1.0,0.5966379642486572,1.0,1.0,0.0,1.0,-3.057187557220459,3.057180404663086,7.276066298800288e-06,2.2588260173797607,0.8944987654685974,0.8944987654685974,0.0,184.8006591796875,190.0,30300.642578125,-0.0,2596.921142578125,1.0,281.5582275390625,283.5475158691406,290.5764465332031,292.6069641113281,293.1499938964844,293.1499938964844,281.8500061035156,36327.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555276989936829,1.0,0.0,0.0,3.6469180583953857,3.646942138671875,8.874528703017859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.0283203125,0.0,1532.18994140625,1895.4371337890625,0.0,2987.069091796875,0.9047889709472656,1.0,0.0,3.0,1.0,0.0
