time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6137390136719,0.7726772427558899,0.3320302665233612,0.3032624721527099,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.8814165592193604,0.4991766214370727,0.4765389859676361,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6131591796875,0.9771801829338074,0.6695399284362793,0.4693270027637481,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6138000488281,0.7621947526931763,0.3187223374843597,0.3065650463104248,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61444091796875,0.670682966709137,0.2151044011116027,0.9905261397361756,284.6134338378906,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.1737365722656,284.6114501953125,1.0,0.5966379642486572,1.0,1.0,0.0,1.0,-3.057187557220459,3.057180404663086,7.276066298800288e-06,2.2588260173797607,0.8944987654685974,0.8944987654685974,0.0,184.8006591796875,190.0,30300.642578125,-0.0,2596.921142578125,1.0,281.5582275390625,283.5475158691406,290.5764465332031,292.6069641113281,293.1499938964844,293.1499938964844,281.8500061035156,36327.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555276989936829,1.0,0.0,0.0,3.6469180583953857,3.646942138671875,8.874528703017859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4566.0283203125,0.0,1532.18994140625,1895.4371337890625,0.0,2987.069091796875,0.9047889709472656,1.0,0.0,3.0,1.0,0.0
12070140,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.7678508758544922,0.3308669924736023,0.3018266260623932,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8759090304374695,0.4973143935203552,0.474371999502182,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9732769727706908,0.6708781123161316,0.4698097705841064,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.75799560546875,0.3180313408374786,0.305677592754364,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.666667640209198,0.2145190984010696,0.9872846603393556,284.80987548828125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1681213378906,284.8113708496094,1.0,0.5974600315093994,1.0,1.0,0.0,1.0,-3.048458814620972,3.048451662063598,7.234168606373714e-06,2.2521965503692627,0.8942229151725769,0.8942229151725769,0.0,188.07913208007807,193.0,29470.966796875,-0.0,2597.237060546875,1.0,281.8420715332031,283.7749938964844,290.4250183105469,292.32794189453125,293.1499938964844,293.1499938964844,282.1499938964844,36218.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367981910705566,1.0,0.0,0.0,3.6378581523895264,3.637882232666016,8.830490401123825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.4287109375,0.0,1521.328125,1895.4371337890625,0.0,2811.81591796875,0.902724266052246,1.0,0.0,3.0,1.0,0.0
12070200,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096008300781,0.7678508758544922,0.3308669924736023,0.3018266260623932,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.8759090304374695,0.4973143935203552,0.474371999502182,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100891113281,0.9732769727706908,0.6708781123161316,0.4698097705841064,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.75799560546875,0.3180313408374786,0.305677592754364,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090209960937,0.666667640209198,0.2145190984010696,0.9872846603393556,284.80987548828125,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1681213378906,284.8113708496094,1.0,0.5974600315093994,1.0,1.0,0.0,1.0,-3.048458814620972,3.048451662063598,7.234168606373714e-06,2.2521965503692627,0.8942229151725769,0.8942229151725769,0.0,188.07913208007807,193.0,29470.966796875,-0.0,2597.237060546875,1.0,281.8420715332031,283.7749938964844,290.4250183105469,292.32794189453125,293.1499938964844,293.1499938964844,282.1499938964844,36218.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367981910705566,1.0,0.0,0.0,3.6378581523895264,3.637882232666016,8.830490401123825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.4287109375,0.0,1521.328125,1895.4371337890625,0.0,2811.81591796875,0.902724266052246,1.0,0.0,3.0,1.0,0.0
12070260,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.766430675983429,0.3312328159809112,0.301946073770523,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.873884916305542,0.4971325695514679,0.4739419221878052,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.97274249792099,0.6740092039108276,0.4717884957790375,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7567979693412781,0.3185884654521942,0.3060127794742584,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6655816435813904,0.214960902929306,0.9885181188583374,285.0350952148437,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1782531738281,285.0367126464844,1.0,0.5989819765090942,1.0,1.0,0.0,1.0,-3.0523388385772705,3.052331686019897,7.252432624227367e-06,2.2549915313720703,0.8972272872924805,0.8972272872924805,0.0,189.79278564453125,196.0,28741.734375,-0.0,2613.624755859375,1.0,282.1416931152344,284.0267028808594,290.3818664550781,292.2108154296875,293.1499938964844,293.1499938964844,282.45001220703125,35984.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143014311790466,1.0,0.0,0.0,3.637657403945923,3.637681245803833,8.829515536490362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.72021484375,0.0,1519.365966796875,1895.4371337890625,0.0,2602.85986328125,0.9025274515151978,1.0,0.0,3.0,1.0,0.0
12070320,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.766430675983429,0.3312328159809112,0.301946073770523,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.873884916305542,0.4971325695514679,0.4739419221878052,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.97274249792099,0.6740092039108276,0.4717884957790375,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7567979693412781,0.3185884654521942,0.3060127794742584,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6655816435813904,0.214960902929306,0.9885181188583374,285.0350952148437,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1782531738281,285.0367126464844,1.0,0.5989819765090942,1.0,1.0,0.0,1.0,-3.0523388385772705,3.052331686019897,7.252432624227367e-06,2.2549915313720703,0.8972272872924805,0.8972272872924805,0.0,189.79278564453125,196.0,28741.734375,-0.0,2613.624755859375,1.0,282.1416931152344,284.0267028808594,290.3818664550781,292.2108154296875,293.1499938964844,293.1499938964844,282.45001220703125,35984.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143014311790466,1.0,0.0,0.0,3.637657403945923,3.637681245803833,8.829515536490362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.72021484375,0.0,1519.365966796875,1895.4371337890625,0.0,2602.85986328125,0.9025274515151978,1.0,0.0,3.0,1.0,0.0
12070380,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.7661597728729248,0.3322854042053222,0.3027985394001007,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8730463981628418,0.4977894425392151,0.4744322896003723,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.9732351303100586,0.6778662204742432,0.4743782877922058,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.7567106485366821,0.3198438584804535,0.3070933520793915,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.6657235622406006,0.2160569876432418,0.992968499660492,285.2618408203125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1945495605469,285.263427734375,1.0,0.6012861728668213,1.0,1.0,0.0,1.0,-3.0637083053588867,3.0637009143829346,7.3065953074547e-06,2.2634060382843018,0.9032705426216124,0.9032705426216124,0.0,191.2543792724609,199.0,28077.662109375,-0.0,2643.24072265625,1.0,282.44171142578125,284.2780456542969,290.3806457519531,292.16046142578125,293.1499938964844,293.1499938964844,282.1499938964844,35703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963539361953735,1.0,0.0,0.0,3.64793062210083,3.64795446395874,8.879457027433091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.01171875,0.0,1528.6522216796875,1895.4371337890625,0.0,2438.137939453125,0.9046341180801392,1.0,0.0,3.0,1.0,0.0
12070440,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.7661597728729248,0.3322854042053222,0.3027985394001007,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8730463981628418,0.4977894425392151,0.4744322896003723,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.9732351303100586,0.6778662204742432,0.4743782877922058,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615051269531,0.7567106485366821,0.3198438584804535,0.3070933520793915,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.6657235622406006,0.2160569876432418,0.992968499660492,285.2618408203125,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1945495605469,285.263427734375,1.0,0.6012861728668213,1.0,1.0,0.0,1.0,-3.0637083053588867,3.0637009143829346,7.3065953074547e-06,2.2634060382843018,0.9032705426216124,0.9032705426216124,0.0,191.2543792724609,199.0,28077.662109375,-0.0,2643.24072265625,1.0,282.44171142578125,284.2780456542969,290.3806457519531,292.16046142578125,293.1499938964844,293.1499938964844,282.1499938964844,35703.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963539361953735,1.0,0.0,0.0,3.64793062210083,3.64795446395874,8.879457027433091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.01171875,0.0,1528.6522216796875,1895.4371337890625,0.0,2438.137939453125,0.9046341180801392,1.0,0.0,3.0,1.0,0.0
12070500,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7656586766242981,0.3322751522064209,0.303151786327362,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.8722580075263977,0.4976212084293365,0.4746450185775757,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10870361328125,0.9730125069618224,0.6789173483848572,0.4755213260650635,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.7563923597335815,0.3201768398284912,0.3076583743095398,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.6655964851379395,0.2164413332939148,0.9955329298973083,285.1102294921875,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.196533203125,285.1008605957031,1.0,0.6026174426078796,1.0,1.0,0.0,1.0,-3.069531917572021,3.0695245265960693,7.334679594350746e-06,2.2678310871124268,0.9028917551040648,0.9028917551040648,0.0,192.321044921875,199.0,28733.890625,-0.0,2660.142333984375,1.0,282.1985778808594,284.0985717773437,290.4878845214844,292.4028625488281,293.1499938964844,293.1499938964844,282.1499938964844,35759.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068356513977051,1.0,0.0,0.0,3.652776956558228,3.6528007984161377,8.90306580458855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.22021484375,0.0,1534.45947265625,1895.4371337890625,0.0,2534.08349609375,0.9056920409202576,1.0,0.0,3.0,1.0,0.0
12070560,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.7637885212898254,0.3316554725170135,0.3028782904148102,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.8700953125953674,0.4968241453170776,0.4742037057876587,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.9712772965431212,0.6791128516197205,0.4759329557418823,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.7549154162406921,0.3200631737709045,0.3077945411205292,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.6643820405006409,0.2164885103702545,0.9967163801193236,285.0520935058594,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1915283203125,285.0503234863281,1.0,0.6037771701812744,1.0,1.0,0.0,1.0,-3.070762157440185,3.0707547664642334,7.340830507018836e-06,2.2688584327697754,0.9029407501220704,0.9029407501220704,0.0,194.129135131836,202.0,28774.76171875,-0.0,2672.006103515625,1.0,282.1576538085937,284.0426330566406,290.5017395019531,292.39898681640625,293.1499938964844,293.1499938964844,281.8500061035156,35828.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154078125953674,1.0,0.0,0.0,3.65526294708252,3.655287027359009,8.915189368963183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.7080078125,0.0,1537.7474365234375,1895.4371337890625,0.0,2613.080078125,0.9063259959220886,1.0,0.0,3.0,1.0,0.0
12070620,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7582966089248657,0.3294302523136139,0.3013452291488647,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8639951944351196,0.4941235780715942,0.4721896946430206,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9657672047615052,0.6781482100486755,0.4757006168365478,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7503802180290222,0.3189761936664581,0.3072206079959869,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.6603473424911499,0.2158611714839935,0.9958600401878356,284.8157653808594,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1727294921875,284.813720703125,1.0,0.6054844856262207,1.0,1.0,0.0,1.0,-3.064511299133301,3.064504146575928,7.311301487789024e-06,2.264382839202881,0.8992052674293518,0.8992052674293518,0.0,198.5874786376953,205.0,29378.771484375,-0.0,2683.114501953125,1.0,281.858154296875,283.7839050292969,290.5032043457031,292.4688415527344,293.1499938964844,293.1499938964844,282.1499938964844,36073.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375285863876343,1.0,0.0,0.0,3.653365850448608,3.6533899307250977,8.905937534109398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.060546875,0.0,1537.4654541015625,1895.4371337890625,0.0,2818.633544921875,0.9060596227645874,1.0,0.0,3.0,1.0,0.0
12070680,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7582966089248657,0.3294302523136139,0.3013452291488647,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8639951944351196,0.4941235780715942,0.4721896946430206,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154602050781,0.9657672047615052,0.6781482100486755,0.4757006168365478,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.7503802180290222,0.3189761936664581,0.3072206079959869,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.6603473424911499,0.2158611714839935,0.9958600401878356,284.8157653808594,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.1727294921875,284.813720703125,1.0,0.6054844856262207,1.0,1.0,0.0,1.0,-3.064511299133301,3.064504146575928,7.311301487789024e-06,2.264382839202881,0.8992052674293518,0.8992052674293518,0.0,198.5874786376953,205.0,29378.771484375,-0.0,2683.114501953125,1.0,281.858154296875,283.7839050292969,290.5032043457031,292.4688415527344,293.1499938964844,293.1499938964844,282.1499938964844,36073.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375285863876343,1.0,0.0,0.0,3.653365850448608,3.6533899307250977,8.905937534109398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.060546875,0.0,1537.4654541015625,1895.4371337890625,0.0,2818.633544921875,0.9060596227645874,1.0,0.0,3.0,1.0,0.0
12070740,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.754185140132904,0.3285296559333801,0.3001968562602997,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.859275758266449,0.4926377832889557,0.470445454120636,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9617367386817932,0.6791686415672302,0.4759815037250519,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7468889355659485,0.3185988366603851,0.3066844940185547,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6571364998817444,0.2156308740377426,0.9944560527801514,285.0120849609375,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16796875,285.0133056640625,1.0,0.6068052053451538,1.0,1.0,0.0,1.0,-3.0590267181396484,3.0590195655822754,7.2849029493227135e-06,2.2602198123931885,0.9016392230987548,0.9016392230987548,0.0,202.0719757080078,208.0,28588.75,-0.0,2690.60595703125,1.0,282.1422424316406,284.0089416503906,290.3504638671875,292.2001647949219,293.1499938964844,293.1499938964844,281.8500061035156,35938.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231790661811829,1.0,0.0,0.0,3.654762983322144,3.654787063598633,8.912750786294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.47314453125,0.0,1538.0096435546875,1895.4371337890625,0.0,2685.046142578125,0.9063119292259216,1.0,0.0,3.0,1.0,0.0
12070800,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.754185140132904,0.3285296559333801,0.3001968562602997,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.859275758266449,0.4926377832889557,0.470445454120636,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9617367386817932,0.6791686415672302,0.4759815037250519,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7468889355659485,0.3185988366603851,0.3066844940185547,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6571364998817444,0.2156308740377426,0.9944560527801514,285.0120849609375,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.16796875,285.0133056640625,1.0,0.6068052053451538,1.0,1.0,0.0,1.0,-3.0590267181396484,3.0590195655822754,7.2849029493227135e-06,2.2602198123931885,0.9016392230987548,0.9016392230987548,0.0,202.0719757080078,208.0,28588.75,-0.0,2690.60595703125,1.0,282.1422424316406,284.0089416503906,290.3504638671875,292.2001647949219,293.1499938964844,293.1499938964844,281.8500061035156,35938.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231790661811829,1.0,0.0,0.0,3.654762983322144,3.654787063598633,8.912750786294055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.47314453125,0.0,1538.0096435546875,1895.4371337890625,0.0,2685.046142578125,0.9063119292259216,1.0,0.0,3.0,1.0,0.0
12070860,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7505497336387634,0.3268290162086487,0.2992358207702636,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8550694584846497,0.4904154539108276,0.4689396619796753,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9580376148223876,0.6788104772567749,0.4763382375240326,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.7438204288482666,0.3177120387554168,0.3063048720359802,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.654326319694519,0.2150270044803619,0.9935698509216307,284.7978515625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1567077636719,284.7959289550781,1.0,0.6081623435020447,1.0,1.0,0.0,1.0,-3.0549819469451904,3.0549745559692383,7.266073680511909e-06,2.2574174404144287,0.8978815674781799,0.8978815674781799,0.0,205.39715576171875,211.0,29181.216796875,-0.0,2700.02685546875,1.0,281.8577880859375,283.771728515625,290.413330078125,292.3462219238281,293.1499938964844,293.1499938964844,282.1499938964844,36134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339787125587463,1.0,0.0,0.0,3.650782346725464,3.650806427001953,8.893346148397541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.77880859375,0.0,1535.04638671875,1895.4371337890625,0.0,2785.513671875,0.9055277705192566,1.0,0.0,3.0,1.0,0.0
12070920,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982177734375,0.7505497336387634,0.3268290162086487,0.2992358207702636,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7977905273437,0.8550694584846497,0.4904154539108276,0.4689396619796753,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.9580376148223876,0.6788104772567749,0.4763382375240326,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.7438204288482666,0.3177120387554168,0.3063048720359802,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.654326319694519,0.2150270044803619,0.9935698509216307,284.7978515625,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1567077636719,284.7959289550781,1.0,0.6081623435020447,1.0,1.0,0.0,1.0,-3.0549819469451904,3.0549745559692383,7.266073680511909e-06,2.2574174404144287,0.8978815674781799,0.8978815674781799,0.0,205.39715576171875,211.0,29181.216796875,-0.0,2700.02685546875,1.0,281.8577880859375,283.771728515625,290.413330078125,292.3462219238281,293.1499938964844,293.1499938964844,282.1499938964844,36134.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339787125587463,1.0,0.0,0.0,3.650782346725464,3.650806427001953,8.893346148397541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.77880859375,0.0,1535.04638671875,1895.4371337890625,0.0,2785.513671875,0.9055277705192566,1.0,0.0,3.0,1.0,0.0
12070980,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7467397451400757,0.3257520794868469,0.298050045967102,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8507071733474731,0.4887633323669433,0.4671640396118164,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9540536403656006,0.6794761419296265,0.476489782333374,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7405127882957458,0.3170791864395141,0.3056218922138214,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6511605381965637,0.2144735753536224,0.991084098815918,284.9945983886719,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1509704589844,284.9957580566406,1.0,0.6091856956481934,1.0,1.0,0.0,1.0,-3.0477864742279053,3.047779321670532,7.231809377117315e-06,2.2520666122436523,0.9000887274742126,0.9000887274742126,0.0,208.73765563964844,214.0,28378.3515625,-0.0,2703.35498046875,1.0,282.1421813964844,283.99737548828125,290.30303955078125,292.1307678222656,293.1499938964844,293.1499938964844,282.45001220703125,35983.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81783127784729,1.0,0.0,0.0,3.650482892990112,3.6505069732666016,8.891886977835384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.03369140625,0.0,1533.5809326171875,1895.4371337890625,0.0,2635.489013671875,0.9053875207901,1.0,0.0,3.0,1.0,0.0
12071040,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7467397451400757,0.3257520794868469,0.298050045967102,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8507071733474731,0.4887633323669433,0.4671640396118164,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9540536403656006,0.6794761419296265,0.476489782333374,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7405127882957458,0.3170791864395141,0.3056218922138214,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6511605381965637,0.2144735753536224,0.991084098815918,284.9945983886719,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1509704589844,284.9957580566406,1.0,0.6091856956481934,1.0,1.0,0.0,1.0,-3.0477864742279053,3.047779321670532,7.231809377117315e-06,2.2520666122436523,0.9000887274742126,0.9000887274742126,0.0,208.73765563964844,214.0,28378.3515625,-0.0,2703.35498046875,1.0,282.1421813964844,283.99737548828125,290.30303955078125,292.1307678222656,293.1499938964844,293.1499938964844,282.45001220703125,35983.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81783127784729,1.0,0.0,0.0,3.650482892990112,3.6505069732666016,8.891886977835384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4343.03369140625,0.0,1533.5809326171875,1895.4371337890625,0.0,2635.489013671875,0.9053875207901,1.0,0.0,3.0,1.0,0.0
12071100,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.7456212639808655,0.3256714642047882,0.2978699207305908,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600036621094,0.8493156433105469,0.4884181320667267,0.4667171835899353,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.9530143737792968,0.6804389953613281,0.4770221412181854,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7395161986351013,0.317091166973114,0.3055634498596191,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542053222656,0.6501911878585815,0.2144357860088348,0.9907313585281372,285.1596374511719,284.95001220703125,294.185302734375,287.3527526855469,294.1857604980469,297.15234375,285.1691589355469,1.0,0.6098273992538452,1.0,1.0,0.0,1.0,-3.047174453735352,3.0471673011779785,7.228926278912695e-06,2.2516233921051025,0.9030851721763612,0.9030851721763612,0.0,209.97840881347656,214.0,27697.560546875,-0.0,2708.612548828125,1.0,282.3988342285156,284.1903686523437,290.2476806640625,291.9718322753906,293.1499938964844,293.1499938964844,282.45001220703125,35849.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049144744873047,1.0,0.0,0.0,3.6535720825195312,3.6535959243774414,8.906941957320669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.68310546875,0.0,1536.020263671875,1895.4371337890625,0.0,2516.44140625,0.9060308337211608,1.0,0.0,3.0,1.0,0.0
12071160,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.7450002431869507,0.3258086740970611,0.297982782125473,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144775390625,0.8484248518943787,0.4883190393447876,0.4665995836257934,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.9525856971740724,0.6816695332527161,0.4778706133365631,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2141418457031,0.7389503717422485,0.3172873854637146,0.3057336211204529,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2136535644531,0.6496416926383972,0.21455018222332,0.9911913871765136,285.21441650390625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.15606689453125,285.2157287597656,1.0,0.6106259822845459,1.0,1.0,0.0,1.0,-3.048943042755127,3.048935890197754,7.237386398628587e-06,2.252959489822388,0.9054505228996276,0.9054505228996276,0.0,210.9749298095703,202.0,27629.3359375,-0.0,2717.259033203125,1.0,282.4419250488281,284.2435302734375,290.2647399902344,292.0256652832031,293.1499938964844,293.1499938964844,282.1499938964844,35739.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797884464263916,1.0,0.0,0.0,3.6594491004943848,3.659473180770874,8.935620030570135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.125,0.0,1541.753173828125,1895.4371337890625,0.0,2452.099365234375,0.9072326421737672,1.0,0.0,3.0,1.0,0.0
12071220,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7467061877250671,0.324345976114273,0.2970757186412811,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8504297733306885,0.4864109754562378,0.465232104063034,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.956352949142456,0.6813682317733765,0.4781945645809173,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7409749627113342,0.3165300488471985,0.3052747845649719,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6514559984207153,0.2139745205640792,0.989330232143402,284.9973449707031,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1473083496094,284.99517822265625,1.0,0.6077301502227783,1.0,1.0,0.0,1.0,-3.043829202651977,3.0438220500946045,7.213847311504651e-06,2.249497890472412,0.9042823910713196,0.9042823910713196,0.0,207.65675354003903,190.0,28226.03125,-0.0,2690.007080078125,1.0,282.1576843261719,284.0024108886719,290.3782653808594,292.244140625,293.1499938964844,293.1499938964844,281.8500061035156,35887.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813551664352417,1.0,0.0,0.0,3.664644241333008,3.664668321609497,8.961009143604315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.1220703125,0.0,1548.6776123046875,1895.4371337890625,0.0,2595.93798828125,0.9084619283676147,1.0,0.0,3.0,1.0,0.0
12071280,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7467061877250671,0.324345976114273,0.2970757186412811,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8504297733306885,0.4864109754562378,0.465232104063034,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.956352949142456,0.6813682317733765,0.4781945645809173,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7409749627113342,0.3165300488471985,0.3052747845649719,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6514559984207153,0.2139745205640792,0.989330232143402,284.9973449707031,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1473083496094,284.99517822265625,1.0,0.6077301502227783,1.0,1.0,0.0,1.0,-3.043829202651977,3.0438220500946045,7.213847311504651e-06,2.249497890472412,0.9042823910713196,0.9042823910713196,0.0,207.65675354003903,190.0,28226.03125,-0.0,2690.007080078125,1.0,282.1576843261719,284.0024108886719,290.3782653808594,292.244140625,293.1499938964844,293.1499938964844,281.8500061035156,35887.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813551664352417,1.0,0.0,0.0,3.664644241333008,3.664668321609497,8.961009143604315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.1220703125,0.0,1548.6776123046875,1895.4371337890625,0.0,2595.93798828125,0.9084619283676147,1.0,0.0,3.0,1.0,0.0
12071340,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.748672604560852,0.3213596045970917,0.2944864630699157,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.8531996607780457,0.4828338623046875,0.462002694606781,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.9609436988830566,0.678755521774292,0.4765653312206268,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.7435329556465149,0.3145217001438141,0.3034390807151794,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.6536162495613098,0.2123889178037643,0.98230642080307,284.75323486328125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1260681152344,284.75079345703125,1.0,0.6018675565719604,1.0,1.0,0.0,1.0,-3.024240255355835,3.024233102798462,7.121745056792861e-06,2.2352209091186523,0.8989675045013428,0.8989675045013428,0.0,201.8743896484375,178.0,28716.943359375,-0.0,2622.204833984375,1.0,281.85809326171875,283.7380065917969,290.38330078125,292.3090209960937,293.1499938964844,293.1499938964844,282.1499938964844,36182.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331377506256104,1.0,0.0,0.0,3.65887975692749,3.658904075622559,8.93284095582203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.9423828125,0.0,1544.4427490234375,1895.4371337890625,0.0,2777.673828125,0.9073607921600342,1.0,0.0,3.0,1.0,0.0
12071400,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.748672604560852,0.3213596045970917,0.2944864630699157,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.8531996607780457,0.4828338623046875,0.462002694606781,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528381347656,0.9609436988830566,0.678755521774292,0.4765653312206268,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7536926269531,0.7435329556465149,0.3145217001438141,0.3034390807151794,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545166015625,0.6536162495613098,0.2123889178037643,0.98230642080307,284.75323486328125,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.1260681152344,284.75079345703125,1.0,0.6018675565719604,1.0,1.0,0.0,1.0,-3.024240255355835,3.024233102798462,7.121745056792861e-06,2.2352209091186523,0.8989675045013428,0.8989675045013428,0.0,201.8743896484375,178.0,28716.943359375,-0.0,2622.204833984375,1.0,281.85809326171875,283.7380065917969,290.38330078125,292.3090209960937,293.1499938964844,293.1499938964844,282.1499938964844,36182.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331377506256104,1.0,0.0,0.0,3.65887975692749,3.658904075622559,8.93284095582203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.9423828125,0.0,1544.4427490234375,1895.4371337890625,0.0,2777.673828125,0.9073607921600342,1.0,0.0,3.0,1.0,0.0
12071460,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7504833936691284,0.3202286064624786,0.293034553527832,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.855553150177002,0.4813276529312134,0.4601454138755798,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9643935561180116,0.6779908537864685,0.475589781999588,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7455830574035645,0.3136645257472992,0.3022980690002441,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6553404331207275,0.2116508036851883,0.9777275919914246,284.8997497558594,285.002685546875,294.1075134277344,287.2984924316406,294.1080017089844,297.1187438964844,284.9078369140625,1.0,0.5980206727981567,1.0,1.0,0.0,1.0,-3.012208938598633,3.012202024459839,7.065133104333654e-06,2.226301670074463,0.8994695544242859,0.8994695544242859,0.0,197.81793212890625,178.0,27957.7890625,-0.0,2578.369873046875,1.0,282.1049499511719,283.9152526855469,290.26171875,292.051513671875,293.1499938964844,293.1499938964844,282.1499938964844,36142.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237262964248657,1.0,0.0,0.0,3.655606746673584,3.655630826950073,8.916865681385389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.07666015625,0.0,1540.4852294921875,1895.4371337890625,0.0,2690.125,0.90666526556015,1.0,0.0,3.0,1.0,0.0
12071520,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.753670334815979,0.3197037875652313,0.2922225892543793,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8593067526817322,0.4804574847221374,0.4589658379554748,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.969325065612793,0.6780232787132263,0.4752971827983856,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7488033771514893,0.3132344782352447,0.30158331990242,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.6581655740737915,0.2112382799386978,0.9745554327964784,284.94366455078125,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.11651611328125,284.9446105957031,1.0,0.5943513512611389,1.0,1.0,0.0,1.0,-3.0047852993011475,3.004778385162353,7.030306278466014e-06,2.220794677734375,0.8993245959281921,0.8993245959281921,0.0,193.06739807128903,166.0,27822.841796875,-0.0,2539.963623046875,1.0,282.1422424316406,283.9593505859375,290.2318115234375,292.0361328125,293.1499938964844,293.1499938964844,282.45001220703125,36102.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165549635887146,1.0,0.0,0.0,3.6543219089508057,3.654345989227295,8.910599262890173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4296.62109375,0.0,1538.748291015625,1895.4371337890625,0.0,2623.683349609375,0.90631902217865,1.0,0.0,3.0,1.0,0.0
12071580,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.7633203268051147,0.3194780051708221,0.291355162858963,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8703621625900269,0.4795876741409302,0.4574240446090698,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.982124388217926,0.6793015599250793,0.4755889475345611,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.7583140730857849,0.3130431175231933,0.3007463216781616,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.6667234301567078,0.2109554260969162,0.9703452587127686,285.1601257324219,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1195678710937,285.16131591796875,1.0,0.5866369605064392,1.0,1.0,0.0,1.0,-2.996165037155152,2.9961578845977783,6.9901234382996336e-06,2.214467287063598,0.9023779630661012,0.9023779630661012,0.0,181.65953063964844,154.0,27002.708984375,-0.0,2465.48095703125,1.0,282.4418334960937,284.203857421875,290.1792907714844,291.9056396484375,293.1499938964844,293.1499938964844,282.1499938964844,35918.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936041951179504,1.0,0.0,0.0,3.656791925430298,3.656816005706787,8.922648362386099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.46044921875,0.0,1540.1234130859375,1895.4371337890625,0.0,2413.099609375,0.9067532420158386,1.0,0.0,3.0,1.0,0.0
12071640,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1598815917969,0.7633203268051147,0.3194780051708221,0.291355162858963,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1601867675781,0.8703621625900269,0.4795876741409302,0.4574240446090698,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.16033935546875,0.982124388217926,0.6793015599250793,0.4755889475345611,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.7583140730857849,0.3130431175231933,0.3007463216781616,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.6667234301567078,0.2109554260969162,0.9703452587127686,285.1601257324219,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1195678710937,285.16131591796875,1.0,0.5866369605064392,1.0,1.0,0.0,1.0,-2.996165037155152,2.9961578845977783,6.9901234382996336e-06,2.214467287063598,0.9023779630661012,0.9023779630661012,0.0,181.65953063964844,154.0,27002.708984375,-0.0,2465.48095703125,1.0,282.4418334960937,284.203857421875,290.1792907714844,291.9056396484375,293.1499938964844,293.1499938964844,282.1499938964844,35918.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936041951179504,1.0,0.0,0.0,3.656791925430298,3.656816005706787,8.922648362386099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.46044921875,0.0,1540.1234130859375,1895.4371337890625,0.0,2413.099609375,0.9067532420158386,1.0,0.0,3.0,1.0,0.0
12071700,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7688692808151245,0.3189614415168762,0.2909748256206512,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8767157196998596,0.47879159450531,0.4567503631114959,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.988595724105835,0.6792152523994446,0.4757463932037353,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.7638280987739563,0.3127403259277344,0.3004290163516998,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6717398166656494,0.2107136696577072,0.9687801599502563,285.0038452148437,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.11883544921875,284.9937744140625,1.0,0.5827697515487671,1.0,1.0,0.0,1.0,-2.9928314685821533,2.99282455444336,6.974904863454867e-06,2.2121500968933105,0.9002995491027832,0.9002995491027832,0.0,175.8189697265625,154.0,27573.15625,-0.0,2429.486328125,1.0,282.1984558105469,284.0209045410156,290.2801208496094,292.13006591796875,293.1499938964844,293.1499938964844,282.1499938964844,36015.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009679317474365,1.0,0.0,0.0,3.6566128730773926,3.656636953353882,8.921775247472397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.76171875,0.0,1540.656494140625,1895.4371337890625,0.0,2480.278076171875,0.9067152738571168,1.0,0.0,3.0,1.0,0.0
12071760,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.7734847664833069,0.3178755640983581,0.290016233921051,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8821845054626465,0.4774155616760254,0.4554792642593384,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9937544465065002,0.6781876087188721,0.4751480519771576,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7686101794242859,0.3120293617248535,0.2997192442417145,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6760660409927368,0.2101782709360122,0.9659956693649292,284.9413757324219,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.11376953125,284.939208984375,1.0,0.5786558985710144,1.0,1.0,0.0,1.0,-2.9852404594421387,2.9852335453033447,6.939899321878329e-06,2.206688642501831,0.8985081315040588,0.8985081315040588,0.0,170.53549194335938,142.0,27535.236328125,-0.0,2388.636962890625,1.0,282.1576232910156,283.9627685546875,290.2938537597656,292.11767578125,293.1499938964844,293.1499938964844,282.45001220703125,36126.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067542314529419,1.0,0.0,0.0,3.653285264968872,3.6533091068267822,8.905543609216693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.91064453125,0.0,1537.7725830078125,1895.4371337890625,0.0,2533.335693359375,0.906078279018402,1.0,0.0,3.0,1.0,0.0
12071820,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7828864455223083,0.3167506456375122,0.2883394062519073,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8931677341461182,0.4756381213665008,0.4531219005584717,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9990000128746032,0.678200364112854,0.4678001999855041,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.778232216835022,0.3112025558948517,0.2983720004558563,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.6846805810928345,0.2094877213239669,0.9605227708816528,285.1321105957031,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1112060546875,285.1327209472656,1.0,0.5697115063667297,1.0,1.0,0.0,1.0,-2.96269965171814,2.9626927375793457,6.836284683231497e-06,2.1903858184814453,0.9000629186630249,0.9000629186630249,0.0,160.49649047851562,130.0,26638.091796875,-0.0,2297.58251953125,1.0,282.4421691894531,284.1834411621094,290.186279296875,291.9118347167969,293.1499938964844,293.1499938964844,282.1499938964844,36008.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929812669754028,1.0,0.0,0.0,3.652210712432861,3.652234792709351,8.900306056602858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.79541015625,0.0,1535.6959228515625,1895.4371337890625,0.0,2407.43603515625,0.9057846069335938,1.0,0.0,3.0,1.0,0.0
12071880,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.7828864455223083,0.3167506456375122,0.2883394062519073,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.8931677341461182,0.4756381213665008,0.4531219005584717,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9990000128746032,0.678200364112854,0.4678001999855041,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.778232216835022,0.3112025558948517,0.2983720004558563,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.131591796875,0.6846805810928345,0.2094877213239669,0.9605227708816528,285.1321105957031,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1112060546875,285.1327209472656,1.0,0.5697115063667297,1.0,1.0,0.0,1.0,-2.96269965171814,2.9626927375793457,6.836284683231497e-06,2.1903858184814453,0.9000629186630249,0.9000629186630249,0.0,160.49649047851562,130.0,26638.091796875,-0.0,2297.58251953125,1.0,282.4421691894531,284.1834411621094,290.186279296875,291.9118347167969,293.1499938964844,293.1499938964844,282.1499938964844,36008.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929812669754028,1.0,0.0,0.0,3.652210712432861,3.652234792709351,8.900306056602858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.79541015625,0.0,1535.6959228515625,1895.4371337890625,0.0,2407.43603515625,0.9057846069335938,1.0,0.0,3.0,1.0,0.0
