time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7920131087303162,0.3147133886814117,0.2866142094135284,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9038180708885192,0.4729427397251129,0.4507043063640594,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6803447604179382,0.449535608291626,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7876062989234924,0.3096978962421417,0.2969490587711334,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6930109262466431,0.2083288580179214,0.9548863768577576,284.8996276855469,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1064147949219,284.8967590332031,1.0,0.559479296207428,1.0,1.0,0.0,1.0,-2.9279706478118896,2.927963972091675,6.677108103758656e-06,2.164780855178833,0.8946263194084167,0.8946263194084167,0.0,151.04502868652344,118.0,26980.30859375,-0.0,2188.54736328125,1.0,282.1578369140625,283.931884765625,290.2572021484375,292.0609130859375,293.1499938964844,293.1499938964844,282.45001220703125,36260.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057523965835571,1.0,0.0,0.0,3.643832921981812,3.643857002258301,8.859520903570228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.8388671875,0.0,1528.2608642578125,1895.4371337890625,0.0,2524.133544921875,0.904051959514618,1.0,0.0,3.0,1.0,0.0
12072000,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7920131087303162,0.3147133886814117,0.2866142094135284,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9038180708885192,0.4729427397251129,0.4507043063640594,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.6803447604179382,0.449535608291626,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7876062989234924,0.3096978962421417,0.2969490587711334,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6930109262466431,0.2083288580179214,0.9548863768577576,284.8996276855469,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.1064147949219,284.8967590332031,1.0,0.559479296207428,1.0,1.0,0.0,1.0,-2.9279706478118896,2.927963972091675,6.677108103758656e-06,2.164780855178833,0.8946263194084167,0.8946263194084167,0.0,151.04502868652344,118.0,26980.30859375,-0.0,2188.54736328125,1.0,282.1578369140625,283.931884765625,290.2572021484375,292.0609130859375,293.1499938964844,293.1499938964844,282.45001220703125,36260.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057523965835571,1.0,0.0,0.0,3.643832921981812,3.643857002258301,8.859520903570228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.8388671875,0.0,1528.2608642578125,1895.4371337890625,0.0,2524.133544921875,0.904051959514618,1.0,0.0,3.0,1.0,0.0
12072060,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8026501536369324,0.3134296536445617,0.2847683131694793,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.917074978351593,0.4708897173404693,0.4480648338794708,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.6861090660095215,0.4296039938926697,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7983822226524353,0.3084946870803833,0.2952465713024139,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7024520635604858,0.2073214948177337,0.9480060935020448,285.0807189941406,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1151733398437,285.0810852050781,1.0,0.5481680631637573,1.0,1.0,0.0,1.0,-2.88830828666687,2.888301610946656,6.497512003988959e-06,2.1354916095733643,0.8944756388664246,0.8944756388664246,0.0,141.05714416503906,121.0,25956.662109375,-0.0,2071.47216796875,1.0,282.4421081542969,284.14599609375,290.1316833496094,291.8212585449219,293.1499938964844,293.1499938964844,282.75,36170.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881793975830078,1.0,0.0,0.0,3.636740207672119,3.636764287948608,8.825064128359372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.525390625,0.0,1519.7398681640625,1895.4371337890625,0.0,2363.879638671875,0.9024354815483092,1.0,0.0,3.0,1.0,0.0
12072120,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.8026501536369324,0.3134296536445617,0.2847683131694793,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.917074978351593,0.4708897173404693,0.4480648338794708,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.9990000128746032,0.6861090660095215,0.4296039938926697,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.7983822226524353,0.3084946870803833,0.2952465713024139,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7024520635604858,0.2073214948177337,0.9480060935020448,285.0807189941406,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1151733398437,285.0810852050781,1.0,0.5481680631637573,1.0,1.0,0.0,1.0,-2.88830828666687,2.888301610946656,6.497512003988959e-06,2.1354916095733643,0.8944756388664246,0.8944756388664246,0.0,141.05714416503906,121.0,25956.662109375,-0.0,2071.47216796875,1.0,282.4421081542969,284.14599609375,290.1316833496094,291.8212585449219,293.1499938964844,293.1499938964844,282.75,36170.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881793975830078,1.0,0.0,0.0,3.636740207672119,3.636764287948608,8.825064128359372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.525390625,0.0,1519.7398681640625,1895.4371337890625,0.0,2363.879638671875,0.9024354815483092,1.0,0.0,3.0,1.0,0.0
12072180,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8108372092247009,0.313340276479721,0.2842736840248108,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.9275053143501282,0.4700949490070343,0.446857213973999,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.9990000128746032,0.6941680908203125,0.4161296188831329,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8064687252044678,0.3081557750701904,0.2945324182510376,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.7095713019371033,0.2070594877004623,0.9450119137763976,285.2898254394531,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1484375,285.2908020019531,1.0,0.541652262210846,1.0,1.0,0.0,1.0,-2.865589141845703,2.8655827045440674,6.395437139872229e-06,2.118572235107422,0.8968661427497864,0.8968661427497864,0.0,134.6722869873047,124.0,25049.642578125,-0.0,2002.5023193359373,1.0,282.7416687011719,284.38531494140625,290.0801696777344,291.6902770996094,293.1499938964844,293.1499938964844,283.04998779296875,35986.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641027569770813,1.0,0.0,0.0,3.636647939682007,3.636672019958496,8.824616202218749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.27685546875,0.0,1518.26416015625,1895.4371337890625,0.0,2148.65380859375,0.9022948145866394,1.0,0.0,3.0,1.0,0.0
12072240,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.8108372092247009,0.313340276479721,0.2842736840248108,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.9275053143501282,0.4700949490070343,0.446857213973999,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899780273437,0.9990000128746032,0.6941680908203125,0.4161296188831329,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2895812988281,0.8064687252044678,0.3081557750701904,0.2945324182510376,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891540527344,0.7095713019371033,0.2070594877004623,0.9450119137763976,285.2898254394531,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1484375,285.2908020019531,1.0,0.541652262210846,1.0,1.0,0.0,1.0,-2.865589141845703,2.8655827045440674,6.395437139872229e-06,2.118572235107422,0.8968661427497864,0.8968661427497864,0.0,134.6722869873047,124.0,25049.642578125,-0.0,2002.5023193359373,1.0,282.7416687011719,284.38531494140625,290.0801696777344,291.6902770996094,293.1499938964844,293.1499938964844,283.04998779296875,35986.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641027569770813,1.0,0.0,0.0,3.636647939682007,3.636672019958496,8.824616202218749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.27685546875,0.0,1518.26416015625,1895.4371337890625,0.0,2148.65380859375,0.9022948145866394,1.0,0.0,3.0,1.0,0.0
12072300,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.8136498928070068,0.3134755492210388,0.2842467427253723,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.9311407804489136,0.4699292778968811,0.4465310275554657,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45343017578125,0.9990000128746032,0.6979884505271912,0.4116705954074859,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8092576265335083,0.3081651926040649,0.2943964898586273,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44635009765625,0.7120678424835205,0.2071111649274826,0.9445860981941224,285.4520263671875,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1662902832031,285.4621887207031,1.0,0.5396221876144409,1.0,1.0,0.0,1.0,-2.85912561416626,2.859119415283203,6.3666720961919054e-06,2.113818645477295,0.8996460437774658,0.8996460437774658,0.0,132.6397247314453,124.0,24350.5546875,-0.0,1982.010498046875,1.0,282.9984130859375,284.5770874023437,290.0414733886719,291.5549621582031,293.1499938964844,293.1499938964844,283.04998779296875,35860.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498827576637268,1.0,0.0,0.0,3.639492750167847,3.639516592025757,8.838428016133548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.86376953125,0.0,1520.471435546875,1895.4371337890625,0.0,2024.43701171875,0.9028866291046144,1.0,0.0,3.0,1.0,0.0
12072360,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5057067871094,0.8160147666931152,0.3137213885784149,0.2844147980213165,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059814453125,0.9341415762901306,0.4699075520038605,0.4464399218559265,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.9990000128746032,0.7016463875770569,0.4081909358501434,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50567626953125,0.8115549087524414,0.3082922399044037,0.2944399416446686,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50518798828125,0.7141631245613098,0.2072775959968567,0.9449240565299988,285.50592041015625,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.183837890625,285.507080078125,1.0,0.5382658839225769,1.0,1.0,0.0,1.0,-2.855490207672119,2.8554837703704834,6.350579951686086e-06,2.1111724376678467,0.9016874432563782,0.9016874432563782,0.0,131.11737060546875,127.0,24246.67578125,-0.0,1968.6776123046875,1.0,283.0417785644531,284.62896728515625,290.0699157714844,291.6214294433594,293.1499938964844,293.1499938964844,282.75,35761.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424187660217285,1.0,0.0,0.0,3.6449151039123535,3.6449391841888414,8.864783467288362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.02392578125,0.0,1525.7396240234375,1895.4371337890625,0.0,1960.230224609375,0.9039908647537231,1.0,0.0,3.0,1.0,0.0
12072420,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.8166355490684509,0.3123928308486938,0.2837373614311218,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.9349055290222168,0.4680616855621338,0.4452497661113739,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.9990000128746032,0.705457866191864,0.4062443971633911,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.8123257756233215,0.3073166906833648,0.2938935756683349,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7150100469589233,0.2067539542913437,0.9438259601593018,285.2850646972656,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1896057128906,285.2828369140625,1.0,0.5368653535842896,1.0,1.0,0.0,1.0,-2.8489339351654053,2.8489277362823486,6.321926775854081e-06,2.106549024581909,0.8994764089584351,0.8994764089584351,0.0,130.1237030029297,130.0,24785.185546875,-0.0,1953.2161865234373,1.0,282.7578430175781,284.385498046875,290.2021179199219,291.8571472167969,293.1499938964844,293.1499938964844,283.04998779296875,35953.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603424191474915,1.0,0.0,0.0,3.6478500366210938,3.647873878479004,8.879064807842951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.275390625,0.0,1530.4307861328125,1895.4371337890625,0.0,2115.5771484375,0.904743790626526,1.0,0.0,3.0,1.0,0.0
12072480,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.8166355490684509,0.3123928308486938,0.2837373614311218,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28497314453125,0.9349055290222168,0.4680616855621338,0.4452497661113739,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2847900390625,0.9990000128746032,0.705457866191864,0.4062443971633911,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2854919433594,0.8123257756233215,0.3073166906833648,0.2938935756683349,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862548828125,0.7150100469589233,0.2067539542913437,0.9438259601593018,285.2850646972656,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1896057128906,285.2828369140625,1.0,0.5368653535842896,1.0,1.0,0.0,1.0,-2.8489339351654053,2.8489277362823486,6.321926775854081e-06,2.106549024581909,0.8994764089584351,0.8994764089584351,0.0,130.1237030029297,130.0,24785.185546875,-0.0,1953.2161865234373,1.0,282.7578430175781,284.385498046875,290.2021179199219,291.8571472167969,293.1499938964844,293.1499938964844,283.04998779296875,35953.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603424191474915,1.0,0.0,0.0,3.6478500366210938,3.647873878479004,8.879064807842951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.275390625,0.0,1530.4307861328125,1895.4371337890625,0.0,2115.5771484375,0.904743790626526,1.0,0.0,3.0,1.0,0.0
12072540,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8143013119697571,0.3114053010940552,0.2825897932052612,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9316791296005248,0.4664597511291504,0.443481296300888,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.9990000128746032,0.7080681324005127,0.4082518517971039,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.8101004362106323,0.3063991665840149,0.2928741574287414,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.7130728960037231,0.2061350494623184,0.9407070875167848,285.4820861816406,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1904602050781,285.4833068847656,1.0,0.5365215539932251,1.0,1.0,0.0,1.0,-2.842862844467163,2.8428566455841064,6.2952690313977655e-06,2.1021816730499268,0.9027169346809388,0.9027169346809388,0.0,130.7206573486328,133.0,24024.408203125,-0.0,1946.3172607421875,1.0,283.0422058105469,284.61114501953125,290.08551025390625,291.6527404785156,293.1499938964844,293.1499938964844,282.75,35827.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492333650588989,1.0,0.0,0.0,3.653474569320679,3.653498411178589,8.906466746338992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.00732421875,0.0,1535.7481689453125,1895.4371337890625,0.0,2018.822265625,0.9059435725212096,1.0,0.0,3.0,1.0,0.0
12072600,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818725585937,0.8143013119697571,0.3114053010940552,0.2825897932052612,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4821472167969,0.9316791296005248,0.4664597511291504,0.443481296300888,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4822692871094,0.9990000128746032,0.7080681324005127,0.4082518517971039,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.8101004362106323,0.3063991665840149,0.2928741574287414,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.7130728960037231,0.2061350494623184,0.9407070875167848,285.4820861816406,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1904602050781,285.4833068847656,1.0,0.5365215539932251,1.0,1.0,0.0,1.0,-2.842862844467163,2.8428566455841064,6.2952690313977655e-06,2.1021816730499268,0.9027169346809388,0.9027169346809388,0.0,130.7206573486328,133.0,24024.408203125,-0.0,1946.3172607421875,1.0,283.0422058105469,284.61114501953125,290.08551025390625,291.6527404785156,293.1499938964844,293.1499938964844,282.75,35827.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492333650588989,1.0,0.0,0.0,3.653474569320679,3.653498411178589,8.906466746338992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.00732421875,0.0,1535.7481689453125,1895.4371337890625,0.0,2018.822265625,0.9059435725212096,1.0,0.0,3.0,1.0,0.0
12072660,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3046569824219,0.8125702142715454,0.3104285597801208,0.2820556163787842,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3028869628906,0.929241418838501,0.4651366472244262,0.4425893425941467,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021850585937,0.9990000128746032,0.7086710929870605,0.4101821482181549,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30474853515625,0.808384895324707,0.3056141138076782,0.292380690574646,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075561523437,0.7115451693534851,0.2055811434984207,0.9391196370124816,285.3032531738281,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1846008300781,285.2955017089844,1.0,0.5367498993873596,1.0,1.0,0.0,1.0,-2.840970754623413,2.8409645557403564,6.287194992182776e-06,2.10092568397522,0.9003735184669495,0.9003735184669495,0.0,131.43617248535156,133.0,24589.23828125,-0.0,1946.734130859375,1.0,282.78369140625,284.4061279296875,290.16796875,291.84307861328125,293.1499938964844,293.1499938964844,282.75,35971.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605770230293274,1.0,0.0,0.0,3.654273509979248,3.654297590255737,8.910362794267712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.9638671875,0.0,1537.717529296875,1895.4371337890625,0.0,2117.6357421875,0.9061635732650756,1.0,0.0,3.0,1.0,0.0
12072720,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8103957772254944,0.3094305396080017,0.2813037037849426,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2622985839844,0.926405906677246,0.4638912975788116,0.4415781795978546,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620849609375,0.9990000128746032,0.7083748579025269,0.4124668538570404,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2627868652344,0.8063068389892578,0.3048242330551147,0.2917672395706177,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.70966637134552,0.2049948424100875,0.9370578527450562,285.26239013671875,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1754150390625,285.2602233886719,1.0,0.5369483828544617,1.0,1.0,0.0,1.0,-2.8383851051330566,2.838378667831421,6.2759590946370736e-06,2.0991098880767822,0.899103581905365,0.899103581905365,0.0,132.27247619628906,136.0,24568.07421875,-0.0,1946.61767578125,1.0,282.7577819824219,284.3690185546875,290.1587219238281,291.81219482421875,293.1499938964844,293.1499938964844,283.04998779296875,36060.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653316855430603,1.0,0.0,0.0,3.6524603366851807,3.652484178543091,8.901522505766479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.42236328125,0.0,1536.36376953125,1895.4371337890625,0.0,2159.497802734375,0.905844748020172,1.0,0.0,3.0,1.0,0.0
12072780,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.8052344918251038,0.308055579662323,0.2798254787921905,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9196938276290894,0.4618562459945678,0.4394130408763885,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.9990000128746032,0.7084428071975708,0.4181993901729584,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.8012410402297974,0.3035408854484558,0.2904205024242401,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.7049210667610168,0.2039305865764618,0.9320611953735352,285.4612121582031,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1639709472656,285.46246337890625,1.0,0.5376892685890198,1.0,1.0,0.0,1.0,-2.8332674503326416,2.833261251449585,6.25361644779332e-06,2.095452070236206,0.90092933177948,0.90092933177948,0.0,134.4354705810547,139.0,23806.1953125,-0.0,1948.8448486328125,1.0,283.0422058105469,284.5968933105469,290.0281982421875,291.58367919921875,293.1499938964844,293.1499938964844,282.75,35958.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501951456069946,1.0,0.0,0.0,3.6532251834869385,3.653249263763428,8.905251434043748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.62548828125,0.0,1536.450927734375,1895.4371337890625,0.0,2027.1395263671875,0.9059759974479676,1.0,0.0,3.0,1.0,0.0
12072840,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.8052344918251038,0.308055579662323,0.2798254787921905,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612731933594,0.9196938276290894,0.4618562459945678,0.4394130408763885,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.9990000128746032,0.7084428071975708,0.4181993901729584,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609375,0.8012410402297974,0.3035408854484558,0.2904205024242401,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.7049210667610168,0.2039305865764618,0.9320611953735352,285.4612121582031,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1639709472656,285.46246337890625,1.0,0.5376892685890198,1.0,1.0,0.0,1.0,-2.8332674503326416,2.833261251449585,6.25361644779332e-06,2.095452070236206,0.90092933177948,0.90092933177948,0.0,134.4354705810547,139.0,23806.1953125,-0.0,1948.8448486328125,1.0,283.0422058105469,284.5968933105469,290.0281982421875,291.58367919921875,293.1499938964844,293.1499938964844,282.75,35958.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501951456069946,1.0,0.0,0.0,3.6532251834869385,3.653249263763428,8.905251434043748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.62548828125,0.0,1536.450927734375,1895.4371337890625,0.0,2027.1395263671875,0.9059759974479676,1.0,0.0,3.0,1.0,0.0
12072900,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.8029279708862305,0.3071711659431457,0.2793123126029968,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.91670960187912,0.4606669545173645,0.438579797744751,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.9990000128746032,0.7080212831497192,0.4209473133087158,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070983886719,0.7989773750305176,0.3028032779693603,0.2899264097213745,297.09625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110046386719,0.7027737498283386,0.203332245349884,0.93010812997818,285.30499267578125,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.15606689453125,285.2941589355469,1.0,0.5382261276245117,1.0,1.0,0.0,1.0,-2.8320131301879883,2.832006931304932,6.248319550650194e-06,2.094637870788574,0.898279070854187,0.898279070854187,0.0,135.52755737304688,139.0,24360.427734375,-0.0,1952.10009765625,1.0,282.7986145019531,284.4132385253906,290.10614013671875,291.7747497558594,293.1499938964844,293.1499938964844,282.75,36079.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580686807632446,1.0,0.0,0.0,3.6517293453216553,3.651753425598145,8.897960128706472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4346.658203125,0.0,1535.685546875,1895.4371337890625,0.0,2095.654296875,0.9056593775749208,1.0,0.0,3.0,1.0,0.0
12072960,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2428283691406,0.79953932762146,0.3058136701583862,0.2783154845237732,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24237060546875,0.9126056432724,0.4589901864528656,0.4372430145740509,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.9990000128746032,0.7067419290542603,0.4246540069580078,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24285888671875,0.7957928776741028,0.3017179369926452,0.2890950441360473,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435913085937,0.6997707486152649,0.2024651616811752,0.9270126819610596,285.242431640625,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1419677734375,285.2403564453125,1.0,0.5387356281280518,1.0,1.0,0.0,1.0,-2.8289475440979004,2.828941345214844,6.235057753656292e-06,2.092492818832397,0.8958632349967957,0.8958632349967957,0.0,136.96371459960938,142.0,24338.94140625,-0.0,1954.096923828125,1.0,282.7576904296875,284.3563232421875,290.10565185546875,291.74322509765625,293.1499938964844,293.1499938964844,283.04998779296875,36211.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635314464569092,1.0,0.0,0.0,3.646655321121216,3.646679162979126,8.873249726093491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4078.122802734375,0.0,1531.0328369140625,1895.4371337890625,0.0,2143.6181640625,0.9046493172645568,1.0,0.0,3.0,1.0,0.0
12073020,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.7933980226516724,0.3042178750038147,0.2766529023647308,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.9053051471710204,0.4567089378833771,0.4348611235618591,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9990000128746032,0.7051581740379333,0.4317090809345245,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.7898774147033691,0.3002371788024902,0.2875780761241913,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.6940644383430481,0.2011507749557495,0.9209414720535278,285.4423522949219,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1258544921875,285.44366455078125,1.0,0.5398039221763611,1.0,1.0,0.0,1.0,-2.823442220687866,2.8234360218048096,6.211057552718557e-06,2.088536739349365,0.8961982727050781,0.8961982727050781,0.0,139.74058532714844,145.0,23565.341796875,-0.0,1958.6265869140625,1.0,283.0421447753906,284.5859069824219,289.980712890625,291.52001953125,293.1499938964844,293.1499938964844,283.1499938964844,36118.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470505237579346,1.0,0.0,0.0,3.641465425491333,3.641489267349243,8.848011248119292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.56005859375,0.0,1524.580322265625,1895.4371337890625,0.0,1999.989013671875,0.9014561176300048,1.0,0.0,3.0,1.0,0.0
12073080,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.7933980226516724,0.3042178750038147,0.2766529023647308,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.9053051471710204,0.4567089378833771,0.4348611235618591,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.9990000128746032,0.7051581740379333,0.4317090809345245,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44207763671875,0.7898774147033691,0.3002371788024902,0.2875780761241913,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415283203125,0.6940644383430481,0.2011507749557495,0.9209414720535278,285.4423522949219,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1258544921875,285.44366455078125,1.0,0.5398039221763611,1.0,1.0,0.0,1.0,-2.823442220687866,2.8234360218048096,6.211057552718557e-06,2.088536739349365,0.8961982727050781,0.8961982727050781,0.0,139.74058532714844,145.0,23565.341796875,-0.0,1958.6265869140625,1.0,283.0421447753906,284.5859069824219,289.980712890625,291.52001953125,293.1499938964844,293.1499938964844,283.1499938964844,36118.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470505237579346,1.0,0.0,0.0,3.641465425491333,3.641489267349243,8.848011248119292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.56005859375,0.0,1524.580322265625,1895.4371337890625,0.0,1999.989013671875,0.9014561176300048,1.0,0.0,3.0,1.0,0.0
12073140,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.7887663841247559,0.3030905127525329,0.275734931230545,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.8998863697052002,0.4549574851989746,0.4332963228225708,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.9990000128746032,0.7040280699729919,0.4376809895038605,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.7852917313575745,0.299167662858963,0.2866450846195221,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.6895821690559387,0.2001620680093765,0.9168516397476196,285.5229187011719,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1162414550781,285.5232849121094,1.0,0.5411586165428162,1.0,1.0,0.0,1.0,-2.821598052978516,2.821591854095459,6.203272732818732e-06,2.087327718734741,0.8960082530975342,0.8960082530975342,0.0,142.22874450683594,148.0,23219.716796875,-0.0,1967.6346435546875,1.0,283.1470642089844,284.6791381835937,289.97381591796875,291.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,35702.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736323893070221,1.0,0.0,0.0,3.619618177413941,3.619641780853272,8.742160844121827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.3681640625,0.0,1497.423583984375,1895.4371337890625,0.0,1908.3494873046875,0.8949185013771057,1.0,0.0,3.0,1.0,0.0
12073200,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.7887663841247559,0.3030905127525329,0.275734931230545,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229187011719,0.8998863697052002,0.4549574851989746,0.4332963228225708,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5229797363281,0.9990000128746032,0.7040280699729919,0.4376809895038605,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228271484375,0.7852917313575745,0.299167662858963,0.2866450846195221,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52264404296875,0.6895821690559387,0.2001620680093765,0.9168516397476196,285.5229187011719,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1162414550781,285.5232849121094,1.0,0.5411586165428162,1.0,1.0,0.0,1.0,-2.821598052978516,2.821591854095459,6.203272732818732e-06,2.087327718734741,0.8960082530975342,0.8960082530975342,0.0,142.22874450683594,148.0,23219.716796875,-0.0,1967.6346435546875,1.0,283.1470642089844,284.6791381835937,289.97381591796875,291.4940490722656,293.1499938964844,293.1499938964844,283.1499938964844,35702.75390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736323893070221,1.0,0.0,0.0,3.619618177413941,3.619641780853272,8.742160844121827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.3681640625,0.0,1497.423583984375,1895.4371337890625,0.0,1908.3494873046875,0.8949185013771057,1.0,0.0,3.0,1.0,0.0
12073260,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.783700168132782,0.3016049265861511,0.2746123373508453,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.528076171875,0.8941022157669067,0.4528696537017822,0.4315526485443115,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.528076171875,0.9990000128746032,0.7020527124404907,0.4441775977611542,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.7803906798362732,0.2978818714618683,0.2856184244155884,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.684837281703949,0.1990429162979126,0.9126052856445312,285.5281066894531,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1032409667969,285.5279846191406,1.0,0.5426474809646606,1.0,1.0,0.0,1.0,-2.8196253776550293,2.8196191787719727,6.194965862960089e-06,2.0860414505004883,0.894565999507904,0.894565999507904,0.0,144.97659301757812,136.0,23077.568359375,-0.0,1977.669921875,1.0,283.1499328613281,284.6905517578125,289.9907531738281,291.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,35031.0078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351558804512024,1.0,0.0,0.0,3.5795907974243164,3.5796139240264893,8.54988115861488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.58544921875,0.0,1449.1263427734375,1895.4371337890625,0.0,1898.465576171875,0.8849378228187561,1.0,0.0,3.0,1.0,0.0
12073320,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.783700168132782,0.3016049265861511,0.2746123373508453,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.528076171875,0.8941022157669067,0.4528696537017822,0.4315526485443115,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.528076171875,0.9990000128746032,0.7020527124404907,0.4441775977611542,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5281066894531,0.7803906798362732,0.2978818714618683,0.2856184244155884,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52813720703125,0.684837281703949,0.1990429162979126,0.9126052856445312,285.5281066894531,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1032409667969,285.5279846191406,1.0,0.5426474809646606,1.0,1.0,0.0,1.0,-2.8196253776550293,2.8196191787719727,6.194965862960089e-06,2.0860414505004883,0.894565999507904,0.894565999507904,0.0,144.97659301757812,136.0,23077.568359375,-0.0,1977.669921875,1.0,283.1499328613281,284.6905517578125,289.9907531738281,291.5164489746094,293.1499938964844,293.1499938964844,283.1499938964844,35031.0078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351558804512024,1.0,0.0,0.0,3.5795907974243164,3.5796139240264893,8.54988115861488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.58544921875,0.0,1449.1263427734375,1895.4371337890625,0.0,1898.465576171875,0.8849378228187561,1.0,0.0,3.0,1.0,0.0
12073380,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.7838348746299744,0.2998226881027221,0.2730264365673065,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.8944292664527893,0.4504507482051849,0.4293017089366913,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.9990000128746032,0.700190007686615,0.4413906335830688,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.7807127237319946,0.2963344156742096,0.2841699421405792,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.6847803592681885,0.1977197080850601,0.906667411327362,285.52593994140625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0909729003906,285.525390625,1.0,0.5389409065246582,1.0,1.0,0.0,1.0,-2.802809715270996,2.8028035163879395,6.121970727690496e-06,2.0739240646362305,0.8923222422599792,0.8923222422599792,0.0,143.20668029785156,124.0,22832.818359375,-0.0,1942.2037353515625,1.0,283.1499938964844,284.6965026855469,289.97857666015625,291.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,34229.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357680797576904,1.0,0.0,0.0,3.529103755950928,3.5291264057159424,8.310404382427805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.70556640625,0.0,1389.9681396484375,1895.4371337890625,0.0,1903.6434326171875,0.8725048303604126,1.0,0.0,3.0,1.0,0.0
12073440,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.7838348746299744,0.2998226881027221,0.2730264365673065,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.8944292664527893,0.4504507482051849,0.4293017089366913,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52587890625,0.9990000128746032,0.700190007686615,0.4413906335830688,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5260314941406,0.7807127237319946,0.2963344156742096,0.2841699421405792,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5261535644531,0.6847803592681885,0.1977197080850601,0.906667411327362,285.52593994140625,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.0909729003906,285.525390625,1.0,0.5389409065246582,1.0,1.0,0.0,1.0,-2.802809715270996,2.8028035163879395,6.121970727690496e-06,2.0739240646362305,0.8923222422599792,0.8923222422599792,0.0,143.20668029785156,124.0,22832.818359375,-0.0,1942.2037353515625,1.0,283.1499938964844,284.6965026855469,289.97857666015625,291.4996643066406,293.1499938964844,293.1499938964844,283.1499938964844,34229.15234375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357680797576904,1.0,0.0,0.0,3.529103755950928,3.5291264057159424,8.310404382427805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.70556640625,0.0,1389.9681396484375,1895.4371337890625,0.0,1903.6434326171875,0.8725048303604126,1.0,0.0,3.0,1.0,0.0
12073500,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.785519003868103,0.2988897264003753,0.2721328437328338,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.52459716796875,0.8964709043502808,0.4491791129112243,0.4280525147914886,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245666503906,0.9990000128746032,0.6999866962432861,0.4371951520442962,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.524658203125,0.7824718952178955,0.295501559972763,0.2833309173583984,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5247497558594,0.6861847639083862,0.1970152407884597,0.9032289385795592,285.5246276855469,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.08746337890625,285.5241394042969,1.0,0.5357916951179504,1.0,1.0,0.0,1.0,-2.790057420730591,2.790051221847534,6.066568403184647e-06,2.064574241638184,0.8908934593200684,0.8908934593200684,0.0,140.97012329101562,124.0,22668.591796875,-0.0,1911.3111572265625,1.0,283.1499938964844,284.700927734375,289.96466064453125,291.4789428710937,293.1499938964844,293.1499938964844,283.1499938964844,33651.578125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735440194606781,1.0,0.0,0.0,3.493186712265014,3.493208646774292,8.142108072206611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4150.81982421875,0.0,1348.7874755859375,1895.4371337890625,0.0,1900.869873046875,0.8665097951889038,1.0,0.0,3.0,1.0,0.0
12073560,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5190734863281,0.7880851626396179,0.2979468107223511,0.2712066173553467,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5189514160156,0.899524986743927,0.4478848278522491,0.4267566204071045,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5188903808594,0.9990000128746032,0.7003332376480103,0.4315792918205261,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51910400390625,0.7850937247276306,0.29463991522789,0.2824407815933227,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.519287109375,0.6883640885353088,0.1962941288948059,0.8995959162712097,285.5189819335937,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0857238769531,285.51824951171875,1.0,0.5319603681564331,1.0,1.0,0.0,1.0,-2.775207042694092,2.7752010822296143,6.002303507557372e-06,2.053654432296753,0.8891887664794922,0.8891887664794922,0.0,138.07928466796875,127.0,22504.84375,-0.0,1874.3031005859373,1.0,283.1499938964844,284.6999816894531,289.9486694335937,291.4549560546875,293.1499938964844,293.1499938964844,283.1499938964844,33358.5,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344789505004883,1.0,0.0,0.0,3.4708287715911865,3.4708504676818848,8.038215923988901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.84130859375,0.0,1324.024169921875,1895.4371337890625,0.0,1892.74609375,0.8582617044448853,1.0,0.0,3.0,1.0,0.0
12073620,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.7892099618911743,0.2964419722557068,0.2697944045066833,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166320800781,0.9009563326835632,0.4457971751689911,0.4247328639030456,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.9990000128746032,0.7012959122657776,0.4275499582290649,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51666259765625,0.7862924933433533,0.293225884437561,0.2810534238815307,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5167541503906,0.6891570091247559,0.1951312571763992,0.894080400466919,285.5166320800781,285.7705078125,293.48828125,286.93798828125,293.4892578125,297.0848999023437,285.5163269042969,1.0,0.5285752415657043,1.0,1.0,0.0,1.0,-2.7579286098480225,2.757922649383545,5.9276371757732704e-06,2.040791273117065,0.8860784769058228,0.8860784769058228,0.0,135.79737854003906,127.0,22258.32421875,-0.0,1836.7918701171875,1.0,283.1499938964844,284.7071838378906,289.92144775390625,291.4120788574219,293.1499938964844,293.1499938964844,283.1499938964844,32556.26953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731598973274231,1.0,0.0,0.0,3.415657997131348,3.415679216384888,7.784702802382526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4119.244140625,0.0,1263.63330078125,1895.4371337890625,0.0,1868.4857177734373,0.8477611541748047,1.0,0.0,3.0,1.0,0.0
12073680,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.7891692519187927,0.2960738241672516,0.2694602012634277,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155639648437,0.9009401798248292,0.4452860057353973,0.4242484271526336,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155334472656,0.9990000128746032,0.7014529705047607,0.4270846247673034,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.515625,0.7862656116485596,0.2928747534751892,0.2807194888591766,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51568603515625,0.6890655755996704,0.1948454082012176,0.8927749395370483,285.5155639648437,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.08453369140625,285.5152587890625,1.0,0.5279459357261658,1.0,1.0,0.0,1.0,-2.754414796829224,2.754408836364746,5.912550932407612e-06,2.0381956100463867,0.8852313160896301,0.8852313160896301,0.0,135.4847869873047,130.0,22207.333984375,-0.0,1829.9249267578125,1.0,283.1499938964844,284.7079467773437,289.9154052734375,291.40252685546875,293.1499938964844,293.1499938964844,283.1499938964844,32445.8046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73074871301651,1.0,0.0,0.0,3.406261444091797,3.406282424926758,7.741929834992334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.21240234375,0.0,1253.7108154296875,1895.4371337890625,0.0,1861.3460693359373,0.8425654172897339,1.0,0.0,3.0,1.0,0.0
12073740,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7876707911491394,0.2941747307777405,0.2677664458751678,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.8993725776672363,0.4426521062850952,0.4217821657657623,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.9990000128746032,0.7016099691390991,0.4267590045928955,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.784824550151825,0.2910436391830444,0.2790065705776214,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.6874278783798218,0.1933621913194656,0.8861580491065979,285.517578125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.08056640625,285.5174560546875,1.0,0.5256468653678894,1.0,1.0,0.0,1.0,-2.739011526107788,2.7390058040618896,5.8466775954002514e-06,2.02683162689209,0.880517303943634,0.880517303943634,0.0,134.83497619628906,133.0,21938.65625,-0.0,1803.3702392578125,1.0,283.1499938964844,284.7210388183594,289.8874206542969,291.35626220703125,293.1499938964844,293.1499938964844,283.1499938964844,31505.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258873581886292,1.0,0.0,0.0,3.3364665508270264,3.33648681640625,7.427913715218892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.651611328125,0.0,1180.78271484375,1895.4371337890625,0.0,1820.73046875,0.8256639838218689,1.0,0.0,3.0,1.0,0.0
