time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.7876707911491394,0.2941747307777405,0.2677664458751678,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.8993725776672363,0.4426521062850952,0.4217821657657623,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.517578125,0.9990000128746032,0.7016099691390991,0.4267590045928955,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5176086425781,0.784824550151825,0.2910436391830444,0.2790065705776214,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51763916015625,0.6874278783798218,0.1933621913194656,0.8861580491065979,285.517578125,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.08056640625,285.5174560546875,1.0,0.5256468653678894,1.0,1.0,0.0,1.0,-2.739011526107788,2.7390058040618896,5.8466775954002514e-06,2.02683162689209,0.880517303943634,0.880517303943634,0.0,134.83497619628906,133.0,21938.65625,-0.0,1803.3702392578125,1.0,283.1499938964844,284.7210388183594,289.8874206542969,291.35626220703125,293.1499938964844,293.1499938964844,283.1499938964844,31505.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258873581886292,1.0,0.0,0.0,3.3364665508270264,3.33648681640625,7.427913715218892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.651611328125,0.0,1180.78271484375,1895.4371337890625,0.0,1820.73046875,0.8256639838218689,1.0,0.0,3.0,1.0,0.0
12073860,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.7856608629226685,0.2928570210933685,0.2666159570217132,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.8971690535545349,0.4408328533172607,0.4201042950153351,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.9990000128746032,0.7010517120361328,0.4281061887741089,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224609375,0.7828501462936401,0.289764940738678,0.2778334021568298,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5223999023437,0.6854146122932434,0.1923279613256454,0.8816681504249573,285.5224914550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0758056640625,285.5225524902344,1.0,0.5247776508331299,1.0,1.0,0.0,1.0,-2.7304251194000244,2.730419397354126,5.810139100503875e-06,2.0205078125,0.876895546913147,0.876895546913147,0.0,135.11477661132812,133.0,21757.1484375,-0.0,1791.6683349609375,1.0,283.1499938964844,284.734130859375,289.87091064453125,291.32781982421875,293.1499938964844,293.1499938964844,283.1499938964844,30752.185546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224810719490051,1.0,0.0,0.0,3.280773162841797,3.2807929515838623,7.182005106187717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.329345703125,0.0,1124.58203125,1895.4371337890625,0.0,1792.4835205078125,0.8150658011436462,1.0,0.0,3.0,1.0,0.0
12073920,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.7845064401626587,0.292226642370224,0.2660734355449676,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.8958923816680908,0.4399659037590027,0.4193130135536194,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.9990000128746032,0.700605034828186,0.4290743768215179,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.78171306848526,0.2891536056995392,0.2772792279720306,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5230712890625,0.6842767596244812,0.1918327510356903,0.8795496821403503,285.5230712890625,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.07305908203125,285.5231018066406,1.0,0.5245158672332764,1.0,1.0,0.0,1.0,-2.726773738861084,2.726768016815185,5.7946404012909625e-06,2.0178208351135254,0.8750373721122742,0.8750373721122742,0.0,135.40081787109375,136.0,21681.798828125,-0.0,1787.4871826171875,1.0,283.1499938964844,284.7378234863281,289.86383056640625,291.3158874511719,293.1499938964844,293.1499938964844,283.1499938964844,30550.833984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720944344997406,1.0,0.0,0.0,3.26202130317688,3.262040615081787,7.100139214344381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.936767578125,0.0,1106.40625,1895.4371337890625,0.0,1779.79833984375,0.807697057723999,1.0,0.0,3.0,1.0,0.0
12073980,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.7802460789680481,0.2902245819568634,0.2643608152866363,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.8911521434783936,0.4372210800647735,0.4168193340301513,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.9990000128746032,0.6985074281692505,0.4331634044647217,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.7775160074234009,0.2872148156166076,0.2755329012870788,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.680123507976532,0.1902547776699066,0.8728646636009216,285.5314636230469,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0631408691406,285.5315856933594,1.0,0.5241575837135315,1.0,1.0,0.0,1.0,-2.7165002822875977,2.716494560241699,5.75115291212569e-06,2.0102648735046387,0.8687856197357178,0.8687856197357178,0.0,136.7900848388672,139.0,21428.080078125,-0.0,1778.477783203125,1.0,283.1499938964844,284.75787353515625,289.8417053222656,291.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,29588.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716303825378418,1.0,0.0,0.0,3.183211088180542,3.183229923248291,6.761206918781681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.85205078125,0.0,1031.3726806640625,1895.4371337890625,0.0,1741.7181396484375,0.7887358665466309,1.0,0.0,3.0,1.0,0.0
12074040,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.7802460789680481,0.2902245819568634,0.2643608152866363,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.8911521434783936,0.4372210800647735,0.4168193340301513,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5314636230469,0.9990000128746032,0.6985074281692505,0.4331634044647217,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.7775160074234009,0.2872148156166076,0.2755329012870788,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5313720703125,0.680123507976532,0.1902547776699066,0.8728646636009216,285.5314636230469,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0631408691406,285.5315856933594,1.0,0.5241575837135315,1.0,1.0,0.0,1.0,-2.7165002822875977,2.716494560241699,5.75115291212569e-06,2.0102648735046387,0.8687856197357178,0.8687856197357178,0.0,136.7900848388672,139.0,21428.080078125,-0.0,1778.477783203125,1.0,283.1499938964844,284.75787353515625,289.8417053222656,291.2781066894531,293.1499938964844,293.1499938964844,283.1499938964844,29588.5,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716303825378418,1.0,0.0,0.0,3.183211088180542,3.183229923248291,6.761206918781681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.85205078125,0.0,1031.3726806640625,1895.4371337890625,0.0,1741.7181396484375,0.7887358665466309,1.0,0.0,3.0,1.0,0.0
12074100,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5385131835937,0.7778381109237671,0.2892036437988281,0.2634924650192261,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.8884612917900085,0.435826301574707,0.4155577421188354,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.9990000128746032,0.6970728039741516,0.4356778860092163,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.775147557258606,0.2862307429313659,0.2746521234512329,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.6777924299240112,0.1894489526748657,0.8694791793823242,285.53857421875,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.0579528808594,285.5390014648437,1.0,0.5241805911064148,1.0,1.0,0.0,1.0,-2.711835622787476,2.711829662322998,5.731461442337604e-06,2.0068345069885254,0.865393340587616,0.865393340587616,0.0,137.7073974609375,139.0,21291.00390625,-0.0,1775.7279052734375,1.0,283.1499938964844,284.7719116210937,289.8302917480469,291.25848388671875,293.1499938964844,293.1499938964844,283.1499938964844,28962.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140750288963318,1.0,0.0,0.0,3.1345348358154297,3.1345529556274414,6.556008997904428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.012451171875,0.0,986.5282592773438,1895.4371337890625,0.0,1723.5516357421875,0.7798017263412476,1.0,0.0,3.0,1.0,0.0
12074160,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.7753084301948547,0.2881692051887512,0.2626190781593323,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.8856270909309387,0.4344160258769989,0.4142890572547912,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423583984375,0.9990000128746032,0.6953644752502441,0.438420683145523,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422668457031,0.7726610898971558,0.2852362990379333,0.2737680673599243,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.6753495931625366,0.1886353939771652,0.8660748600959778,285.5423278808594,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0530700683594,285.5425720214844,1.0,0.5243050456047058,1.0,1.0,0.0,1.0,-2.707404136657715,2.7073984146118164,5.712785423384048e-06,2.003574848175049,0.8617499470710754,0.8617499470710754,0.0,138.7368621826172,127.0,21171.59765625,-0.0,1773.8504638671875,1.0,283.1499938964844,284.7809753417969,289.81903076171875,291.2401428222656,293.1499938964844,293.1499938964844,283.1499938964844,28623.3984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119321227073669,1.0,0.0,0.0,3.1001853942871094,3.100203037261963,6.413109190361865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.568115234375,0.0,956.3046875,1895.4371337890625,0.0,1706.1614990234375,0.7688195705413818,1.0,0.0,3.0,1.0,0.0
12074220,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.7756940126419067,0.2860510945320129,0.2606769502162933,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.8863000869750977,0.4315278828144073,0.4115354716777801,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.9990000128746032,0.6922426223754883,0.434540718793869,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.7730950117111206,0.2831935882568359,0.2717967331409454,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.675348162651062,0.1869817674160003,0.8584046959877014,285.5495910644531,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.04669189453125,285.54937744140625,1.0,0.5195529460906982,1.0,1.0,0.0,1.0,-2.685532569885254,2.6855270862579346,5.621244781650603e-06,1.9875812530517576,0.8538148403167725,0.8538148403167725,0.0,136.3675079345703,130.0,20830.169921875,-0.0,1730.5018310546875,1.0,283.1499938964844,284.8016662597656,289.7939453125,291.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,27661.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707485020160675,1.0,0.0,0.0,3.0127837657928467,3.012800693511963,6.056605457160913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.144775390625,0.0,881.5654907226562,1895.4371337890625,0.0,1670.3170166015625,0.7479199767112732,1.0,0.0,3.0,1.0,0.0
12074280,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.7756940126419067,0.2860510945320129,0.2606769502162933,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.8863000869750977,0.4315278828144073,0.4115354716777801,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.9990000128746032,0.6922426223754883,0.434540718793869,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.7730950117111206,0.2831935882568359,0.2717967331409454,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.675348162651062,0.1869817674160003,0.8584046959877014,285.5495910644531,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.04669189453125,285.54937744140625,1.0,0.5195529460906982,1.0,1.0,0.0,1.0,-2.685532569885254,2.6855270862579346,5.621244781650603e-06,1.9875812530517576,0.8538148403167725,0.8538148403167725,0.0,136.3675079345703,130.0,20830.169921875,-0.0,1730.5018310546875,1.0,283.1499938964844,284.8016662597656,289.7939453125,291.1974182128906,293.1499938964844,293.1499938964844,283.1499938964844,27661.05859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707485020160675,1.0,0.0,0.0,3.0127837657928467,3.012800693511963,6.056605457160913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.144775390625,0.0,881.5654907226562,1895.4371337890625,0.0,1670.3170166015625,0.7479199767112732,1.0,0.0,3.0,1.0,0.0
12074340,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7742233276367188,0.283944308757782,0.2587763965129852,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.884789228439331,0.4286092519760132,0.4087857604026794,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.9990000128746032,0.6901147961616516,0.4337961077690124,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7716628313064575,0.281129777431488,0.2698440551757812,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.6736739277839661,0.1853262037038803,0.8509315848350525,285.5585632324219,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04327392578125,285.5587463378906,1.0,0.5169796943664551,1.0,1.0,0.0,1.0,-2.6677134037017822,2.667707920074463,5.5466507546952926e-06,1.9742674827575684,0.84496009349823,0.84496009349823,0.0,135.46435546875,133.0,20495.4296875,-0.0,1700.331298828125,1.0,283.1499938964844,284.8256530761719,289.76519775390625,291.1483764648437,293.1499938964844,293.1499938964844,283.1499938964844,26703.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702224612236023,1.0,0.0,0.0,2.9207603931427,2.9207763671875,5.692266427104187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.529296875,0.0,807.4559326171875,1895.4371337890625,0.0,1628.353515625,0.7259923815727234,1.0,0.0,3.0,1.0,0.0
12074400,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7742233276367188,0.283944308757782,0.2587763965129852,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585632324219,0.884789228439331,0.4286092519760132,0.4087857604026794,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55859375,0.9990000128746032,0.6901147961616516,0.4337961077690124,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585021972656,0.7716628313064575,0.281129777431488,0.2698440551757812,297.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.6736739277839661,0.1853262037038803,0.8509315848350525,285.5585632324219,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.04327392578125,285.5587463378906,1.0,0.5169796943664551,1.0,1.0,0.0,1.0,-2.6677134037017822,2.667707920074463,5.5466507546952926e-06,1.9742674827575684,0.84496009349823,0.84496009349823,0.0,135.46435546875,133.0,20495.4296875,-0.0,1700.331298828125,1.0,283.1499938964844,284.8256530761719,289.76519775390625,291.1483764648437,293.1499938964844,293.1499938964844,283.1499938964844,26703.396484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702224612236023,1.0,0.0,0.0,2.9207603931427,2.9207763671875,5.692266427104187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.529296875,0.0,807.4559326171875,1895.4371337890625,0.0,1628.353515625,0.7259923815727234,1.0,0.0,3.0,1.0,0.0
12074460,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728759765625,0.7710598707199097,0.2818343043327331,0.2569269835948944,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8812913298606873,0.4256816208362579,0.4060763120651245,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.9990000128746032,0.6873154640197754,0.4359519183635711,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728759765625,0.7685278058052063,0.279041051864624,0.2679201662540436,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.6704665422439575,0.1836533993482589,0.8436395525932312,285.5729675292969,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0401306152344,285.5733337402344,1.0,0.5155913233757019,1.0,1.0,0.0,1.0,-2.653750419616699,2.65374493598938,5.4886777434148826e-06,1.963898777961731,0.8352369666099548,0.8352369666099548,0.0,135.92929077148438,121.0,20172.138671875,-0.0,1682.2333984375,1.0,283.1499938964844,284.8552551269531,289.73687744140625,291.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,25745.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965643763542175,1.0,0.0,0.0,2.8241591453552246,2.824174165725708,5.321960543369642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.842529296875,0.0,734.4711303710938,1895.4371337890625,0.0,1583.745849609375,0.7030452489852905,1.0,0.0,3.0,1.0,0.0
12074520,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728759765625,0.7710598707199097,0.2818343043327331,0.2569269835948944,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5729675292969,0.8812913298606873,0.4256816208362579,0.4060763120651245,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730285644531,0.9990000128746032,0.6873154640197754,0.4359519183635711,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5728759765625,0.7685278058052063,0.279041051864624,0.2679201662540436,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57275390625,0.6704665422439575,0.1836533993482589,0.8436395525932312,285.5729675292969,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0401306152344,285.5733337402344,1.0,0.5155913233757019,1.0,1.0,0.0,1.0,-2.653750419616699,2.65374493598938,5.4886777434148826e-06,1.963898777961731,0.8352369666099548,0.8352369666099548,0.0,135.92929077148438,121.0,20172.138671875,-0.0,1682.2333984375,1.0,283.1499938964844,284.8552551269531,289.73687744140625,291.1001892089844,293.1499938964844,293.1499938964844,283.1499938964844,25745.65625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965643763542175,1.0,0.0,0.0,2.8241591453552246,2.824174165725708,5.321960543369642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.842529296875,0.0,734.4711303710938,1895.4371337890625,0.0,1583.745849609375,0.7030452489852905,1.0,0.0,3.0,1.0,0.0
12074580,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.7726016044616699,0.2796887755393982,0.2549221515655517,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.8832978010177612,0.4227203130722046,0.4032070338726043,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.9990000128746032,0.6847378015518188,0.4299947023391723,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.770047128200531,0.2768999338150024,0.26581871509552,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.6714314818382263,0.1819340884685516,0.835525631904602,285.58502197265625,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0368957519531,285.58502197265625,1.0,0.5097680687904358,1.0,1.0,0.0,1.0,-2.628478765487671,2.628473281860352,5.384917585615767e-06,1.945326805114746,0.8244770765304565,0.8244770765304565,0.0,132.59494018554688,124.0,19769.82421875,-0.0,1631.15283203125,1.0,283.1499938964844,284.8838806152344,289.7068786621094,291.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,24795.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690788984298706,1.0,0.0,0.0,2.7227070331573486,2.722721099853516,4.946467697664048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.635498046875,0.0,662.9620361328125,1895.4371337890625,0.0,1538.8333740234375,0.6790336966514587,1.0,0.0,3.0,1.0,0.0
12074640,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.7726016044616699,0.2796887755393982,0.2549221515655517,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.8832978010177612,0.4227203130722046,0.4032070338726043,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5850524902344,0.9990000128746032,0.6847378015518188,0.4299947023391723,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58502197265625,0.770047128200531,0.2768999338150024,0.26581871509552,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.6714314818382263,0.1819340884685516,0.835525631904602,285.58502197265625,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0368957519531,285.58502197265625,1.0,0.5097680687904358,1.0,1.0,0.0,1.0,-2.628478765487671,2.628473281860352,5.384917585615767e-06,1.945326805114746,0.8244770765304565,0.8244770765304565,0.0,132.59494018554688,124.0,19769.82421875,-0.0,1631.15283203125,1.0,283.1499938964844,284.8838806152344,289.7068786621094,291.0486145019531,293.1499938964844,293.1499938964844,283.1499938964844,24795.427734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690788984298706,1.0,0.0,0.0,2.7227070331573486,2.722721099853516,4.946467697664048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.635498046875,0.0,662.9620361328125,1895.4371337890625,0.0,1538.8333740234375,0.6790336966514587,1.0,0.0,3.0,1.0,0.0
12074700,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7726258039474487,0.2786270081996918,0.253938227891922,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.8834272623062134,0.4212414622306824,0.4017859399318695,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937805175781,0.9990000128746032,0.6839890480041504,0.4282952845096588,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935363769531,0.7700555920600891,0.275826096534729,0.2647768259048462,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932922363281,0.6712372303009033,0.1810787171125412,0.8315386176109314,285.5936584472656,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0354919433594,285.59429931640625,1.0,0.5079049468040466,1.0,1.0,0.0,1.0,-2.61749529838562,2.617489814758301,5.339780727808829e-06,1.9370733499526973,0.8187154531478882,0.8187154531478882,0.0,131.5243377685547,124.0,19556.037109375,-0.0,1610.9222412109375,1.0,283.1499938964844,284.90283203125,289.6896057128906,291.0187072753906,293.1499938964844,293.1499938964844,283.1499938964844,24183.580078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876260042190552,1.0,0.0,0.0,2.662344455718994,2.662358045578003,4.729571685402334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3929.6953125,0.0,622.4330444335938,1895.4371337890625,0.0,1514.5013427734375,0.66749507188797,1.0,0.0,3.0,1.0,0.0
12074760,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.7719464302062988,0.2775722444057464,0.2529862225055694,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.8827264904975891,0.4197655916213989,0.4003928005695343,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9990000128746032,0.6831358671188354,0.4278037250041961,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.7693559527397156,0.2747506201267242,0.2637581825256347,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.599853515625,0.6704127192497253,0.1802260875701904,0.8276820182800293,285.6001281738281,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0341796875,285.6006164550781,1.0,0.5064471960067749,1.0,1.0,0.0,1.0,-2.608227252960205,2.608222007751465,5.301970759319374e-06,1.9301738739013672,0.8126510977745056,0.8126510977745056,0.0,131.0218505859375,127.0,19372.666015625,-0.0,1595.7462158203125,1.0,283.1499938964844,284.9174194335937,289.67236328125,290.9903259277344,293.1499938964844,293.1499938964844,283.1499938964844,23852.013671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843425631523132,1.0,0.0,0.0,2.616004705429077,2.616018056869507,4.566362576952088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.955078125,0.0,593.1911010742188,1895.4371337890625,0.0,1489.4462890625,0.6538848280906677,1.0,0.0,3.0,1.0,0.0
12074820,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7693384885787964,0.2754705846309662,0.251123309135437,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228332519531,0.8798590898513794,0.4168240129947662,0.3976469337940216,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.9990000128746032,0.6808096170425415,0.4289466142654419,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7667015790939331,0.2725919783115387,0.2617469727993011,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62237548828125,0.6676425337791443,0.1785186231136322,0.8201327919960022,285.622802734375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0318298339844,285.6235656738281,1.0,0.5045409798622131,1.0,1.0,0.0,1.0,-2.592573642730713,2.5925683975219727,5.238427547737956e-06,1.9185240268707275,0.7998515963554382,0.7998515963554382,0.0,131.00387573242188,130.0,18985.953125,-0.0,1573.99560546875,1.0,283.1499938964844,284.9588317871094,289.6368713378906,290.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,22905.966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774630546569824,1.0,0.0,0.0,2.504129409790039,2.5041418075561523,4.184146860097826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.7958984375,0.0,525.6865844726562,1895.4371337890625,0.0,1437.63818359375,0.6276093125343323,1.0,0.0,3.0,1.0,0.0
12074880,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7693384885787964,0.2754705846309662,0.251123309135437,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6228332519531,0.8798590898513794,0.4168240129947662,0.3976469337940216,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229248046875,0.9990000128746032,0.6808096170425415,0.4289466142654419,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.7667015790939331,0.2725919783115387,0.2617469727993011,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62237548828125,0.6676425337791443,0.1785186231136322,0.8201327919960022,285.622802734375,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.0318298339844,285.6235656738281,1.0,0.5045409798622131,1.0,1.0,0.0,1.0,-2.592573642730713,2.5925683975219727,5.238427547737956e-06,1.9185240268707275,0.7998515963554382,0.7998515963554382,0.0,131.00387573242188,130.0,18985.953125,-0.0,1573.99560546875,1.0,283.1499938964844,284.9588317871094,289.6368713378906,290.9313049316406,293.1499938964844,293.1499938964844,283.1499938964844,22905.966796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774630546569824,1.0,0.0,0.0,2.504129409790039,2.5041418075561523,4.184146860097826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3889.7958984375,0.0,525.6865844726562,1895.4371337890625,0.0,1437.63818359375,0.6276093125343323,1.0,0.0,3.0,1.0,0.0
12074940,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.7655521631240845,0.2733761966228485,0.2492983192205429,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.8756090998649597,0.4138980805873871,0.3949486911296844,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.9990000128746032,0.6774765849113464,0.432157963514328,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.7628659009933472,0.270422875881195,0.2597598433494568,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.6638113856315613,0.1767993569374084,0.8127046227455139,285.6519775390625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0296325683594,285.6530456542969,1.0,0.503620982170105,1.0,1.0,0.0,1.0,-2.579683303833008,2.579678058624268,5.186401267565088e-06,1.9089336395263672,0.7860891819000244,0.7860891819000244,0.0,131.95144653320312,118.0,18595.205078125,-0.0,1560.4813232421875,1.0,283.1499938964844,285.007568359375,289.6005249023437,290.8714599609375,293.1499938964844,293.1499938964844,283.1499938964844,21955.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704181432723999,1.0,0.0,0.0,2.3872087001800537,2.3872201442718506,3.8025427784305066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.38623046875,0.0,461.0093383789063,1895.4371337890625,0.0,1385.5799560546875,0.6002444624900818,1.0,0.0,3.0,1.0,0.0
12075000,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.7655521631240845,0.2733761966228485,0.2492983192205429,296.9355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6520080566406,0.8756090998649597,0.4138980805873871,0.3949486911296844,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65216064453125,0.9990000128746032,0.6774765849113464,0.432157963514328,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6517639160156,0.7628659009933472,0.270422875881195,0.2597598433494568,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.6638113856315613,0.1767993569374084,0.8127046227455139,285.6519775390625,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0296325683594,285.6530456542969,1.0,0.503620982170105,1.0,1.0,0.0,1.0,-2.579683303833008,2.579678058624268,5.186401267565088e-06,1.9089336395263672,0.7860891819000244,0.7860891819000244,0.0,131.95144653320312,118.0,18595.205078125,-0.0,1560.4813232421875,1.0,283.1499938964844,285.007568359375,289.6005249023437,290.8714599609375,293.1499938964844,293.1499938964844,283.1499938964844,21955.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704181432723999,1.0,0.0,0.0,2.3872087001800537,2.3872201442718506,3.8025427784305066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.38623046875,0.0,461.0093383789063,1895.4371337890625,0.0,1385.5799560546875,0.6002444624900818,1.0,0.0,3.0,1.0,0.0
12075060,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.76598060131073,0.2717916667461395,0.2478262037038803,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6765441894531,0.8762491941452026,0.4116711318492889,0.3928048312664032,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6766967773437,0.9990000128746032,0.6749109625816345,0.4288855791091919,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.7632060050964355,0.2687545418739319,0.2581399083137512,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67596435546875,0.6638020277023315,0.1754681169986724,0.8065176010131836,285.676513671875,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0279235839844,285.67742919921875,1.0,0.4997229874134063,1.0,1.0,0.0,1.0,-2.562041997909546,2.5620369911193848,5.115959993418073e-06,1.895980715751648,0.774966835975647,0.774966835975647,0.0,130.024169921875,118.0,18238.451171875,-0.0,1528.0693359375,1.0,283.1499938964844,285.0484924316406,289.5711669921875,290.8226318359375,293.1499938964844,293.1499938964844,283.1499938964844,21150.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648951768875122,1.0,0.0,0.0,2.290735244750977,2.290745973587036,3.5014113564102445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.782470703125,0.0,411.7270202636719,1895.4371337890625,0.0,1345.4969482421875,0.5805653929710388,1.0,0.0,3.0,1.0,0.0
12075120,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68121337890625,0.7666710615158081,0.2712924480438232,0.2473494708538055,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.681396484375,0.8770989775657654,0.4109650254249573,0.3921118676662445,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815185546875,0.9990000128746032,0.674327552318573,0.4269063472747803,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811828613281,0.763857364654541,0.2682246565818786,0.2576103508472442,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6808776855469,0.6642833948135376,0.175046682357788,0.8044783473014832,285.6813659667969,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.02740478515625,285.68212890625,1.0,0.49809530377388,1.0,1.0,0.0,1.0,-2.5551745891571045,2.555169582366944,5.088595116831129e-06,1.8908978700637813,0.7712813019752502,0.7712813019752502,0.0,128.98081970214844,106.0,18125.51953125,-0.0,1514.283447265625,1.0,283.1499938964844,285.0581970214844,289.56158447265625,290.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,21002.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630984544754028,1.0,0.0,0.0,2.2653276920318604,2.265338182449341,3.424170813559613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.41650390625,0.0,399.6604614257813,1895.4371337890625,0.0,1332.59814453125,0.5748262405395508,1.0,0.0,3.0,1.0,0.0
12075180,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7716951966285706,0.2691782414913177,0.2452909499406814,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.8831501007080078,0.4079788327217102,0.3891355693340301,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.6732960343360901,0.4151916801929474,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7686918377876282,0.265986293554306,0.2553241848945617,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.6681951284408569,0.1732920110225677,0.7957162261009216,285.6948547363281,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.6951599121094,1.0,0.4896599352359772,1.0,1.0,0.0,1.0,-2.521785020828247,2.521780014038086,4.956552857038332e-06,1.866146326065064,0.7550225257873535,0.7550225257873535,0.0,123.11698150634766,109.0,17634.134765625,-0.0,1444.798095703125,1.0,283.1499938964844,285.09210205078125,289.5195617675781,290.7375793457031,293.1499938964844,293.1499938964844,283.1499938964844,20599.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655163049697876,1.0,0.0,0.0,2.1663501262664795,2.1663599014282227,3.1314871762333496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.19775390625,0.0,355.7128601074219,1895.4371337890625,0.0,1276.482177734375,0.5527966618537903,1.0,0.0,3.0,1.0,0.0
12075240,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7716951966285706,0.2691782414913177,0.2452909499406814,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.8831501007080078,0.4079788327217102,0.3891355693340301,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949157714844,0.9990000128746032,0.6732960343360901,0.4151916801929474,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7686918377876282,0.265986293554306,0.2553241848945617,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6946105957031,0.6681951284408569,0.1732920110225677,0.7957162261009216,285.6948547363281,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.6951599121094,1.0,0.4896599352359772,1.0,1.0,0.0,1.0,-2.521785020828247,2.521780014038086,4.956552857038332e-06,1.866146326065064,0.7550225257873535,0.7550225257873535,0.0,123.11698150634766,109.0,17634.134765625,-0.0,1444.798095703125,1.0,283.1499938964844,285.09210205078125,289.5195617675781,290.7375793457031,293.1499938964844,293.1499938964844,283.1499938964844,20599.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655163049697876,1.0,0.0,0.0,2.1663501262664795,2.1663599014282227,3.1314871762333496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3799.19775390625,0.0,355.7128601074219,1895.4371337890625,0.0,1276.482177734375,0.5527966618537903,1.0,0.0,3.0,1.0,0.0
12075300,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.7730183601379395,0.2681094706058502,0.2442787587642669,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8847846984863281,0.4064686596393585,0.3876602351665497,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.70074462890625,0.9990000128746032,0.6734263896942139,0.4113842248916626,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.7699332237243652,0.2648583054542541,0.2542019784450531,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70025634765625,0.6691156029701233,0.1724274903535843,0.7915287613868713,285.7006225585937,286.9232482910156,292.55865478515625,286.53936767578125,292.56072998046875,297.0246276855469,285.7012634277344,1.0,0.4867831468582153,1.0,1.0,0.0,1.0,-2.5078325271606445,2.5078277587890625,4.901644842902897e-06,1.8556619882583616,0.7463593482971191,0.7463593482971191,0.0,121.1430435180664,109.0,17399.9921875,-0.0,1418.29248046875,1.0,283.1499938964844,285.1083374023437,289.4974670410156,290.7012023925781,293.1499938964844,293.1499938964844,283.1499938964844,20495.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6508703827857971,1.0,0.0,0.0,2.119181871414185,2.1191914081573486,2.996607122440764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3782.965576171875,0.0,336.3811950683594,1895.4371337890625,0.0,1246.7181396484375,0.5424876809120178,1.0,0.0,3.0,1.0,0.0
12075360,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086181640625,0.7733802795410156,0.2670412063598633,0.2432894259691238,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70880126953125,0.8852928876876831,0.4049517512321472,0.3862037658691406,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7088928222656,0.9990000128746032,0.6734566688537598,0.4091508686542511,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.7702194452285767,0.2637242972850799,0.2531016767024994,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70831298828125,0.6691946983337402,0.1715652793645858,0.7874975800514221,285.7087707519531,286.98095703125,292.5121459960937,286.5190124511719,292.5142517089844,297.02392578125,285.7095642089844,1.0,0.4844782948493957,1.0,1.0,0.0,1.0,-2.4960436820983887,2.4960386753082275,4.855609859077958e-06,1.8468635082244875,0.7373799681663513,0.7373799681663513,0.0,119.8847427368164,112.0,17177.72265625,-0.0,1397.83984375,1.0,283.1499938964844,285.12646484375,289.4754638671875,290.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,20434.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464261412620544,1.0,0.0,0.0,2.07252049446106,2.0725297927856445,2.866098327558575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.433837890625,0.0,318.17974853515625,1895.4371337890625,0.0,1216.3521728515625,0.5323997735977173,1.0,0.0,3.0,1.0,0.0
12075420,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7722356915473938,0.2649103105068207,0.2413605749607086,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.884111762046814,0.4019098877906799,0.383325845003128,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.9990000128746032,0.6728012561798096,0.4076914489269256,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7689161896705627,0.2614370286464691,0.2509301900863647,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.6676844358444214,0.1698289364576339,0.7796335220336914,285.7297668457031,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0225524902344,285.7309265136719,1.0,0.4812791347503662,1.0,1.0,0.0,1.0,-2.4764556884765625,2.4764509201049805,4.779619757755427e-06,1.832244873046875,0.7184691429138184,0.7184691429138184,0.0,118.70598602294922,115.0,16746.482421875,-0.0,1368.0814208984375,1.0,283.1499938964844,285.1673583984375,289.4325256347656,290.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,20404.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637426495552063,1.0,0.0,0.0,1.978553056716919,1.978561758995056,2.612093794596149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.32177734375,0.0,284.05645751953125,1895.4371337890625,0.0,1156.2998046875,0.5123891234397888,1.0,0.0,3.0,1.0,0.0
12075480,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7722356915473938,0.2649103105068207,0.2413605749607086,296.9262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.884111762046814,0.4019098877906799,0.383325845003128,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.9990000128746032,0.6728012561798096,0.4076914489269256,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.72955322265625,0.7689161896705627,0.2614370286464691,0.2509301900863647,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.6676844358444214,0.1698289364576339,0.7796335220336914,285.7297668457031,287.0987854003906,292.4171142578125,286.477294921875,292.4192810058594,297.0225524902344,285.7309265136719,1.0,0.4812791347503662,1.0,1.0,0.0,1.0,-2.4764556884765625,2.4764509201049805,4.779619757755427e-06,1.832244873046875,0.7184691429138184,0.7184691429138184,0.0,118.70598602294922,115.0,16746.482421875,-0.0,1368.0814208984375,1.0,283.1499938964844,285.1673583984375,289.4325256347656,290.5955505371094,293.1499938964844,293.1499938964844,283.1499938964844,20404.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637426495552063,1.0,0.0,0.0,1.978553056716919,1.978561758995056,2.612093794596149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.32177734375,0.0,284.05645751953125,1895.4371337890625,0.0,1156.2998046875,0.5123891234397888,1.0,0.0,3.0,1.0,0.0
12075540,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7692525386810303,0.2627772092819214,0.239475592970848,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.8807772994041443,0.398870974779129,0.380493551492691,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.9990000128746032,0.6709465980529785,0.4091872274875641,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7657728791236877,0.2591295838356018,0.2487842142581939,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.6645255088806152,0.1680719554424286,0.7718991637229919,285.75830078125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0211486816406,285.7598876953125,1.0,0.4794622957706451,1.0,1.0,0.0,1.0,-2.460713148117065,2.4607086181640625,4.719001026387559e-06,1.8204962015151973,0.6983545422554016,0.6983545422554016,0.0,118.83051300048828,118.0,16319.7421875,-0.0,1348.954345703125,1.0,283.1499938964844,285.216064453125,289.3900146484375,290.52691650390625,293.1499938964844,293.1499938964844,283.1499938964844,20446.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285218000411987,1.0,0.0,0.0,1.8814653158187864,1.8814736604690552,2.3620323474915494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.635986328125,0.0,251.95416259765625,1895.4371337890625,0.0,1098.83984375,0.4920890033245086,1.0,0.0,3.0,1.0,0.0
12075600,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7692525386810303,0.2627772092819214,0.239475592970848,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75836181640625,0.8807772994041443,0.398870974779129,0.380493551492691,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7585754394531,0.9990000128746032,0.6709465980529785,0.4091872274875641,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75799560546875,0.7657728791236877,0.2591295838356018,0.2487842142581939,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7574462890625,0.6645255088806152,0.1680719554424286,0.7718991637229919,285.75830078125,287.2195739746094,292.3197021484375,286.4344787597656,292.3219299316406,297.0211486816406,285.7598876953125,1.0,0.4794622957706451,1.0,1.0,0.0,1.0,-2.460713148117065,2.4607086181640625,4.719001026387559e-06,1.8204962015151973,0.6983545422554016,0.6983545422554016,0.0,118.83051300048828,118.0,16319.7421875,-0.0,1348.954345703125,1.0,283.1499938964844,285.216064453125,289.3900146484375,290.52691650390625,293.1499938964844,293.1499938964844,283.1499938964844,20446.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285218000411987,1.0,0.0,0.0,1.8814653158187864,1.8814736604690552,2.3620323474915494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3707.635986328125,0.0,251.95416259765625,1895.4371337890625,0.0,1098.83984375,0.4920890033245086,1.0,0.0,3.0,1.0,0.0
