time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.7650780081748962,0.2606466114521026,0.2376205772161483,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8760454058647156,0.3958499431610107,0.3777047395706177,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.9990000128746032,0.6678916215896606,0.4126818180084228,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.7614436149597168,0.2568112313747406,0.246657133102417,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.660306453704834,0.1663006842136383,0.7642427682876587,285.7956237792969,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0198059082031,285.7976989746094,1.0,0.4785947203636169,1.0,1.0,0.0,1.0,-2.447577714920044,2.447573184967041,4.668728706747061e-06,1.810692310333252,0.677138090133667,0.677138090133667,0.0,119.84461212158205,121.0,15886.189453125,-0.0,1336.9464111328125,1.0,283.1499938964844,285.274169921875,289.3464050292969,290.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,20514.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619676411151886,1.0,0.0,0.0,1.779990315437317,1.7799980640411377,2.114115176254927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.51416015625,0.0,221.42605590820312,1895.4371337890625,0.0,1043.767333984375,0.4712316393852234,1.0,0.0,3.0,1.0,0.0
12075720,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.7650780081748962,0.2606466114521026,0.2376205772161483,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8760454058647156,0.3958499431610107,0.3777047395706177,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7959899902344,0.9990000128746032,0.6678916215896606,0.4126818180084228,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.7614436149597168,0.2568112313747406,0.246657133102417,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945556640625,0.660306453704834,0.1663006842136383,0.7642427682876587,285.7956237792969,287.3428955078125,292.2202453613281,286.39068603515625,292.2225341796875,297.0198059082031,285.7976989746094,1.0,0.4785947203636169,1.0,1.0,0.0,1.0,-2.447577714920044,2.447573184967041,4.668728706747061e-06,1.810692310333252,0.677138090133667,0.677138090133667,0.0,119.84461212158205,121.0,15886.189453125,-0.0,1336.9464111328125,1.0,283.1499938964844,285.274169921875,289.3464050292969,290.4572448730469,293.1499938964844,293.1499938964844,283.1499938964844,20514.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619676411151886,1.0,0.0,0.0,1.779990315437317,1.7799980640411377,2.114115176254927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3677.51416015625,0.0,221.42605590820312,1895.4371337890625,0.0,1043.767333984375,0.4712316393852234,1.0,0.0,3.0,1.0,0.0
12075780,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.7602103352546692,0.2585527300834656,0.2358082681894302,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.8704806566238403,0.3928712904453277,0.3749718070030212,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.9990000128746032,0.6637920141220093,0.4175078868865967,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.7564124464988708,0.2544938921928406,0.2445495277643203,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.655464768409729,0.1645204871892929,0.7566448450088501,285.8429260253906,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0184936523437,285.8455505371094,1.0,0.4783860146999359,1.0,1.0,0.0,1.0,-2.4362547397613525,2.4362502098083496,4.625615929398919e-06,1.8022397756576536,0.654930055141449,0.654930055141449,0.0,121.47059631347656,124.0,15438.3046875,-0.0,1329.79638671875,1.0,283.1499938964844,285.3428649902344,289.3009033203125,290.3849792480469,293.1499938964844,293.1499938964844,283.1499938964844,20575.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106486320495605,1.0,0.0,0.0,1.674074649810791,1.6740820407867432,1.8700062298648845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.4580078125,0.0,192.54342651367188,1895.4371337890625,0.0,989.6966552734376,0.4498367607593536,1.0,0.0,3.0,1.0,0.0
12075840,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.7602103352546692,0.2585527300834656,0.2358082681894302,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.8704806566238403,0.3928712904453277,0.3749718070030212,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.9990000128746032,0.6637920141220093,0.4175078868865967,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.7564124464988708,0.2544938921928406,0.2445495277643203,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.841552734375,0.655464768409729,0.1645204871892929,0.7566448450088501,285.8429260253906,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0184936523437,285.8455505371094,1.0,0.4783860146999359,1.0,1.0,0.0,1.0,-2.4362547397613525,2.4362502098083496,4.625615929398919e-06,1.8022397756576536,0.654930055141449,0.654930055141449,0.0,121.47059631347656,124.0,15438.3046875,-0.0,1329.79638671875,1.0,283.1499938964844,285.3428649902344,289.3009033203125,290.3849792480469,293.1499938964844,293.1499938964844,283.1499938964844,20575.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6106486320495605,1.0,0.0,0.0,1.674074649810791,1.6740820407867432,1.8700062298648845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.4580078125,0.0,192.54342651367188,1895.4371337890625,0.0,989.6966552734376,0.4498367607593536,1.0,0.0,3.0,1.0,0.0
12075900,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701171875,0.7576389908790588,0.2575316131114959,0.2349291443824768,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707275390625,0.8675166964530945,0.3914035856723785,0.3736299574375152,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87115478515625,0.9990000128746032,0.6614160537719727,0.4202693700790405,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8700866699219,0.7537477016448975,0.2533449828624725,0.2435067296028137,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8690795898437,0.6529102325439453,0.1636277884244918,0.7528615593910217,285.8706359863281,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.01788330078125,285.87353515625,1.0,0.4784649014472961,1.0,1.0,0.0,1.0,-2.4311060905456543,2.431101560592652,4.606080892699538e-06,1.7983958721160889,0.6434924006462097,0.6434924006462097,0.0,122.45140075683594,124.0,15207.36328125,-0.0,1327.560302734375,1.0,283.1499938964844,285.3814697265625,289.2773742675781,290.3476867675781,293.1499938964844,293.1499938964844,283.1499938964844,20595.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6059786081314087,1.0,0.0,0.0,1.6196902990341189,1.619697332382202,1.7504807203749809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3630.514404296875,0.0,178.81431579589844,1895.4371337890625,0.0,962.5992431640624,0.4390028715133667,1.0,0.0,3.0,1.0,0.0
12075960,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.7550210952758789,0.2565270364284515,0.234067901968956,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.864486038684845,0.3899531662464142,0.3723063766956329,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9017333984375,0.9990000128746032,0.6588615775108337,0.4231998920440674,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9005126953125,0.7510359287261963,0.2522116601467132,0.2424789369106292,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.6503073573112488,0.1627336889505386,0.7490858435630798,285.901123046875,287.595703125,292.016357421875,286.3009338378906,292.01873779296875,297.0173034667969,285.9043273925781,1.0,0.478639155626297,1.0,1.0,0.0,1.0,-2.4262311458587646,2.4262266159057617,4.587623152474407e-06,1.7947556972503662,0.6318551301956177,0.6318551301956177,0.0,123.51818084716795,112.0,14971.208984375,-0.0,1326.0185546875,1.0,283.1499938964844,285.4229736328125,289.25341796875,290.3096008300781,293.1499938964844,293.1499938964844,283.1499938964844,20605.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6011607646942139,1.0,0.0,0.0,1.5645835399627686,1.5645904541015625,1.6333937935542053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.29638671875,0.0,165.62664794921875,1895.4371337890625,0.0,935.2830810546876,0.4281346797943115,1.0,0.0,3.0,1.0,0.0
12076020,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628295898437,0.7551730275154114,0.2545525431632995,0.2322346866130828,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8647816181182861,0.3870825171470642,0.3695414662361145,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.9990000128746032,0.6544732451438904,0.419625461101532,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.7508941292762756,0.2499528974294662,0.2402895838022232,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.6497243642807007,0.1609344184398651,0.7407528758049011,285.96337890625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0161437988281,285.96649169921875,1.0,0.4738820493221283,1.0,1.0,0.0,1.0,-2.4037892818450928,2.40378475189209,4.503512172959745e-06,1.778199553489685,0.6079363226890564,0.6079363226890564,0.0,121.3904266357422,100.0,14431.2802734375,-0.0,1290.1085205078125,1.0,283.1499938964844,285.50860595703125,289.20379638671875,290.22955322265625,293.1499938964844,293.1499938964844,283.1499938964844,20593.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909045338630676,1.0,0.0,0.0,1.452873945236206,1.4528803825378418,1.408475469588666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.359130859375,0.0,141.03768920898438,1895.4371337890625,0.0,879.41748046875,0.4064784049987793,1.0,0.0,3.0,1.0,0.0
12076080,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9628295898437,0.7551730275154114,0.2545525431632995,0.2322346866130828,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8647816181182861,0.3870825171470642,0.3695414662361145,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9639892578125,0.9990000128746032,0.6544732451438904,0.419625461101532,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627990722656,0.7508941292762756,0.2499528974294662,0.2402895838022232,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9617004394531,0.6497243642807007,0.1609344184398651,0.7407528758049011,285.96337890625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0161437988281,285.96649169921875,1.0,0.4738820493221283,1.0,1.0,0.0,1.0,-2.4037892818450928,2.40378475189209,4.503512172959745e-06,1.778199553489685,0.6079363226890564,0.6079363226890564,0.0,121.3904266357422,100.0,14431.2802734375,-0.0,1290.1085205078125,1.0,283.1499938964844,285.50860595703125,289.20379638671875,290.22955322265625,293.1499938964844,293.1499938964844,283.1499938964844,20593.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909045338630676,1.0,0.0,0.0,1.452873945236206,1.4528803825378418,1.408475469588666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3579.359130859375,0.0,141.03768920898438,1895.4371337890625,0.0,879.41748046875,0.4064784049987793,1.0,0.0,3.0,1.0,0.0
12076140,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.7595579624176025,0.2526484131813049,0.2303514629602432,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.8700510263442993,0.3842693567276001,0.3667126893997192,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9990000128746032,0.6525105834007263,0.4089125394821167,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.7548640370368958,0.2477257698774337,0.2380108088254928,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.6527801156044006,0.1592037379741668,0.7320811748504639,286.02801513671875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157775878906,286.0313720703125,1.0,0.4659187495708465,1.0,1.0,0.0,1.0,-2.372112512588501,2.372108221054077,4.385869488032768e-06,1.75465190410614,0.5831479430198669,0.5831479430198669,0.0,116.12672424316406,103.0,13831.11328125,-0.0,1231.281005859375,1.0,283.1499938964844,285.59844970703125,289.15069580078125,290.1419677734375,293.1499938964844,293.1499938964844,283.1499938964844,20538.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791890621185303,1.0,0.0,0.0,1.3402161598205566,1.3402222394943235,1.1985140702108765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.203125,0.0,118.98845672607422,1895.4371337890625,0.0,819.4398803710938,0.385219395160675,1.0,0.0,3.0,1.0,0.0
12076200,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02740478515625,0.7595579624176025,0.2526484131813049,0.2303514629602432,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0281677246094,0.8700510263442993,0.3842693567276001,0.3667126893997192,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286560058594,0.9990000128746032,0.6525105834007263,0.4089125394821167,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0273742675781,0.7548640370368958,0.2477257698774337,0.2380108088254928,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.6527801156044006,0.1592037379741668,0.7320811748504639,286.02801513671875,287.8541259765625,291.8079528808594,286.20947265625,291.8104248046875,297.0157775878906,286.0313720703125,1.0,0.4659187495708465,1.0,1.0,0.0,1.0,-2.372112512588501,2.372108221054077,4.385869488032768e-06,1.75465190410614,0.5831479430198669,0.5831479430198669,0.0,116.12672424316406,103.0,13831.11328125,-0.0,1231.281005859375,1.0,283.1499938964844,285.59844970703125,289.15069580078125,290.1419677734375,293.1499938964844,293.1499938964844,283.1499938964844,20538.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791890621185303,1.0,0.0,0.0,1.3402161598205566,1.3402222394943235,1.1985140702108765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.203125,0.0,118.98845672607422,1895.4371337890625,0.0,819.4398803710938,0.385219395160675,1.0,0.0,3.0,1.0,0.0
12076260,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0916748046875,0.7611353993415833,0.251132607460022,0.2288955599069595,296.9238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.8719515800476074,0.3819878697395324,0.3644635081291199,296.96783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.9990000128746032,0.6521332859992981,0.4037756323814392,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09161376953125,0.756096363067627,0.2459110617637634,0.2362028360366821,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.6535794734954834,0.157858058810234,0.7255276441574097,286.0924377441406,287.963623046875,291.7196655273437,286.1708984375,291.72216796875,297.0165710449219,286.0968322753906,1.0,0.4617023468017578,1.0,1.0,0.0,1.0,-2.351435422897339,2.351431131362915,4.3096601984871086e-06,1.7391051054000854,0.5618271827697754,0.5618271827697754,0.0,113.4849624633789,103.0,13332.185546875,-0.0,1196.8212890625,1.0,283.1499938964844,285.68359375,289.1049194335937,290.0653076171875,293.1499938964844,293.1499938964844,283.1499938964844,20448.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5679824352264404,1.0,0.0,0.0,1.2463247776031494,1.246330499649048,1.0364679781105225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3508.8623046875,0.0,102.55793762207033,1895.4371337890625,0.0,765.728271484375,0.3679869472980499,1.0,0.0,3.0,1.0,0.0
12076320,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10552978515625,0.7612032294273376,0.2508533895015716,0.2286328673362732,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10650634765625,0.872035562992096,0.3815638124942779,0.3640509843826294,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1071472167969,0.9990000128746032,0.6520541906356812,0.4032033085823059,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7560995221138,0.2455713897943496,0.2358710616827011,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038818359375,0.6535371541976929,0.1576112806797027,0.7243594527244568,286.1063232421875,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0168151855469,286.1108703613281,1.0,0.4610732793807983,1.0,1.0,0.0,1.0,-2.348134279251098,2.348129987716675,4.2975761971320026e-06,1.736633062362671,0.5577345490455627,0.5577345490455627,0.0,113.1644058227539,106.0,13238.4853515625,-0.0,1191.7735595703125,1.0,283.1499938964844,285.70123291015625,289.0963439941406,290.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,20426.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657286643981934,1.0,0.0,0.0,1.2286686897277832,1.228674292564392,1.0073095779716824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.858642578125,0.0,99.6542739868164,1895.4371337890625,0.0,755.3436889648438,0.364797294139862,1.0,0.0,3.0,1.0,0.0
12076380,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.7604780793190002,0.2491798847913742,0.2270840853452682,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8711825013160706,0.3789947628974914,0.36157888174057,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.9990000128746032,0.6512647271156311,0.4016315937042236,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.7549607157707214,0.2434865087270736,0.2338651418685913,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.6522983908653259,0.1561198383569717,0.7174616456031799,286.2020263671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0187072753906,286.2073974609375,1.0,0.4581793546676636,1.0,1.0,0.0,1.0,-2.330717086791992,2.3307127952575684,4.234108928358182e-06,1.723585844039917,0.5319777131080627,0.5319777131080627,0.0,112.04961395263672,109.0,12655.4453125,-0.0,1167.6353759765625,1.0,283.1499938964844,285.819091796875,289.044921875,289.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,20260.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510995984077454,1.0,0.0,0.0,1.1207886934280396,1.1207940578460691,8.381870486573464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.280029296875,0.0,83.14227294921875,1895.4371337890625,0.0,691.1961669921875,0.3457015752792358,1.0,0.0,3.0,1.0,0.0
12076440,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010803222656,0.7604780793190002,0.2491798847913742,0.2270840853452682,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2022399902344,0.8711825013160706,0.3789947628974914,0.36157888174057,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.9990000128746032,0.6512647271156311,0.4016315937042236,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2010192871094,0.7549607157707214,0.2434865087270736,0.2338651418685913,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991271972656,0.6522983908653259,0.1561198383569717,0.7174616456031799,286.2020263671875,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.0187072753906,286.2073974609375,1.0,0.4581793546676636,1.0,1.0,0.0,1.0,-2.330717086791992,2.3307127952575684,4.234108928358182e-06,1.723585844039917,0.5319777131080627,0.5319777131080627,0.0,112.04961395263672,109.0,12655.4453125,-0.0,1167.6353759765625,1.0,283.1499938964844,285.819091796875,289.044921875,289.9627380371094,293.1499938964844,293.1499938964844,283.1499938964844,20260.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5510995984077454,1.0,0.0,0.0,1.1207886934280396,1.1207940578460691,8.381870486573464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.280029296875,0.0,83.14227294921875,1895.4371337890625,0.0,691.1961669921875,0.3457015752792358,1.0,0.0,3.0,1.0,0.0
12076500,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25408935546875,0.7595093846321106,0.2483889311552047,0.2263665795326233,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8700264692306519,0.3777628242969513,0.3604086637496948,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2561340332031,0.9990000128746032,0.6506171822547913,0.4019168317317962,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2540283203125,0.7537809014320374,0.2424737066030502,0.2329048961400985,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.25201416015625,0.6511602997779846,0.1554008275270462,0.7142237424850464,286.2550964355469,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.01983642578125,286.2608337402344,1.0,0.4572911560535431,1.0,1.0,0.0,1.0,-2.3237478733062744,2.3237438201904297,4.208850896247896e-06,1.7183634042739868,0.5190179347991943,0.5190179347991943,0.0,111.96495056152344,109.0,12364.5966796875,-0.0,1159.49462890625,1.0,283.1499938964844,285.88232421875,289.0204772949219,289.920166015625,293.1499938964844,293.1499938964844,283.1499938964844,20160.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435592532157898,1.0,0.0,0.0,1.0688109397888184,1.0688159465789795,7.622460884704196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.543701171875,0.0,75.91792297363281,1895.4371337890625,0.0,660.257080078125,0.3367695808410644,1.0,0.0,3.0,1.0,0.0
12076560,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31011962890625,0.7582359313964844,0.2476277351379394,0.2256841957569122,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3114318847656,0.8685009479522705,0.3765651881694793,0.3592796623706817,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3122863769531,0.9990000128746032,0.6497796177864075,0.4027604162693023,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100280761719,0.7522956728935242,0.2414817810058593,0.2319729030132293,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.30792236328125,0.64975905418396,0.1546961665153503,0.7110962867736816,286.3111877441406,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.02105712890625,286.3172302246094,1.0,0.4566989839076996,1.0,1.0,0.0,1.0,-2.3177080154418945,2.31770396232605,4.187023932900047e-06,1.7138361930847168,0.5060285329818726,0.5060285329818726,0.0,112.12732696533205,112.0,12073.8046875,-0.0,1153.4033203125,1.0,283.1499938964844,285.9478759765625,288.9967346191406,289.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,20052.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.535942554473877,1.0,0.0,0.0,1.018403172492981,1.018408179283142,6.920428319290296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.11474609375,0.0,69.34917449951172,1895.4371337890625,0.0,630.4044189453125,0.3282954692840576,1.0,0.0,3.0,1.0,0.0
12076620,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298400878906,0.7550185322761536,0.2461897432804107,0.224415898323059,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312438964844,0.8646292090415955,0.3742676675319671,0.357135534286499,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.9990000128746032,0.6475507616996765,0.4057530760765075,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297180175781,0.7486525774002075,0.2395564615726471,0.2301858514547348,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273986816406,0.646375298500061,0.153323158621788,0.7051116824150085,286.43096923828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02362060546875,286.43756103515625,1.0,0.4562216401100158,1.0,1.0,0.0,1.0,-2.30786657333374,2.3078625202178955,4.151584562350763e-06,1.706457257270813,0.4800222218036651,0.4800222218036651,0.0,113.03643798828124,115.0,11492.361328125,-0.0,1146.0673828125,1.0,283.1499938964844,286.0843505859375,288.9506530761719,289.7967529296875,293.1499938964844,293.1499938964844,283.1499938964844,19821.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205816030502319,1.0,0.0,0.0,0.9228852987289428,0.92289000749588,5.6831474637419894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.0048828125,0.0,58.03340530395508,1895.4371337890625,0.0,574.2633056640625,0.3127895891666412,1.0,0.0,3.0,1.0,0.0
12076680,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298400878906,0.7550185322761536,0.2461897432804107,0.224415898323059,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4312438964844,0.8646292090415955,0.3742676675319671,0.357135534286499,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43218994140625,0.9990000128746032,0.6475507616996765,0.4057530760765075,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4297180175781,0.7486525774002075,0.2395564615726471,0.2301858514547348,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4273986816406,0.646375298500061,0.153323158621788,0.7051116824150085,286.43096923828125,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.02362060546875,286.43756103515625,1.0,0.4562216401100158,1.0,1.0,0.0,1.0,-2.30786657333374,2.3078625202178955,4.151584562350763e-06,1.706457257270813,0.4800222218036651,0.4800222218036651,0.0,113.03643798828124,115.0,11492.361328125,-0.0,1146.0673828125,1.0,283.1499938964844,286.0843505859375,288.9506530761719,289.7967529296875,293.1499938964844,293.1499938964844,283.1499938964844,19821.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5205816030502319,1.0,0.0,0.0,0.9228852987289428,0.92289000749588,5.6831474637419894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.0048828125,0.0,58.03340530395508,1895.4371337890625,0.0,574.2633056640625,0.3127895891666412,1.0,0.0,3.0,1.0,0.0
12076740,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.7512088418006897,0.2448550164699554,0.223262533545494,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.8600214719772339,0.3720902502536773,0.3551281690597534,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.9990000128746032,0.6446505784988403,0.4100383222103119,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570983886719,0.7444122433662415,0.2377026379108429,0.2284887582063675,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.6424760818481445,0.1519893109798431,0.699414074420929,286.5584411621094,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0262451171875,286.5653991699219,1.0,0.4564665853977203,1.0,1.0,0.0,1.0,-2.3003337383270264,2.3003294467926025,4.124563020013738e-06,1.7008072137832642,0.4540546536445617,0.4540546536445617,0.0,114.53843688964844,103.0,10912.7353515625,-0.0,1143.6427001953125,1.0,283.1499938964844,286.2251892089844,288.9056396484375,289.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,19591.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050785541534424,1.0,0.0,0.0,0.8350730538368225,0.8350775241851807,4.6531003050631625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.716064453125,0.0,48.86532974243164,1895.4371337890625,0.0,522.748291015625,0.2992160022258758,1.0,0.0,3.0,1.0,0.0
12076800,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5572509765625,0.7512088418006897,0.2448550164699554,0.223262533545494,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5587158203125,0.8600214719772339,0.3720902502536773,0.3551281690597534,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.9990000128746032,0.6446505784988403,0.4100383222103119,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5570983886719,0.7444122433662415,0.2377026379108429,0.2284887582063675,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5546569824219,0.6424760818481445,0.1519893109798431,0.699414074420929,286.5584411621094,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0262451171875,286.5653991699219,1.0,0.4564665853977203,1.0,1.0,0.0,1.0,-2.3003337383270264,2.3003294467926025,4.124563020013738e-06,1.7008072137832642,0.4540546536445617,0.4540546536445617,0.0,114.53843688964844,103.0,10912.7353515625,-0.0,1143.6427001953125,1.0,283.1499938964844,286.2251892089844,288.9056396484375,289.7164611816406,293.1499938964844,293.1499938964844,283.1499938964844,19591.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5050785541534424,1.0,0.0,0.0,0.8350730538368225,0.8350775241851807,4.6531003050631625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.716064453125,0.0,48.86532974243164,1895.4371337890625,0.0,522.748291015625,0.2992160022258758,1.0,0.0,3.0,1.0,0.0
12076860,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68182373046875,0.7526665329933167,0.2435866147279739,0.2220452278852462,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.8616296648979187,0.3699880242347717,0.353065013885498,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68414306640625,0.9990000128746032,0.6422351598739624,0.4053549766540527,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68170166015625,0.7452634572982788,0.2358878403902053,0.226698026061058,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.642989456653595,0.1506706029176712,0.6931373476982117,286.68292236328125,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0286865234375,286.68927001953125,1.0,0.4518436789512634,1.0,1.0,0.0,1.0,-2.281092405319214,2.281088352203369,4.0563281800132245e-06,1.6865904331207275,0.4280506372451782,0.4280506372451782,0.0,112.14137268066406,91.0,10306.3388671875,-0.0,1113.244384765625,1.0,283.1499938964844,286.3623046875,288.8565979003906,289.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,19383.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885618984699249,1.0,0.0,0.0,0.7549864053726196,0.7549906373023987,3.80339741923308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.647216796875,0.0,41.46462631225586,1895.4371337890625,0.0,473.05511474609375,0.2874234318733215,1.0,0.0,3.0,1.0,0.0
12076920,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68182373046875,0.7526665329933167,0.2435866147279739,0.2220452278852462,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6831970214844,0.8616296648979187,0.3699880242347717,0.353065013885498,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68414306640625,0.9990000128746032,0.6422351598739624,0.4053549766540527,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68170166015625,0.7452634572982788,0.2358878403902053,0.226698026061058,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.67938232421875,0.642989456653595,0.1506706029176712,0.6931373476982117,286.68292236328125,288.6324768066406,291.1802673339844,285.9399108886719,291.18280029296875,297.0286865234375,286.68927001953125,1.0,0.4518436789512634,1.0,1.0,0.0,1.0,-2.281092405319214,2.281088352203369,4.0563281800132245e-06,1.6865904331207275,0.4280506372451782,0.4280506372451782,0.0,112.14137268066406,91.0,10306.3388671875,-0.0,1113.244384765625,1.0,283.1499938964844,286.3623046875,288.8565979003906,289.6268005371094,293.1499938964844,293.1499938964844,283.1499938964844,19383.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885618984699249,1.0,0.0,0.0,0.7549864053726196,0.7549906373023987,3.80339741923308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3155.647216796875,0.0,41.46462631225586,1895.4371337890625,0.0,473.05511474609375,0.2874234318733215,1.0,0.0,3.0,1.0,0.0
12076980,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.7584549188613892,0.2423638999462127,0.2207706272602081,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79962158203125,0.8683300018310547,0.3679298758506775,0.3509414494037628,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80047607421875,0.9990000128746032,0.642104983329773,0.3936444520950317,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79815673828125,0.7502548098564148,0.2340803444385528,0.2248144000768661,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.6471409201622009,0.149407610297203,0.6865445971488953,286.7993469238281,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0313720703125,286.805419921875,1.0,0.4440519511699676,1.0,1.0,0.0,1.0,-2.252770185470581,2.2527661323547363,3.95671349906479e-06,1.665493369102478,0.4018657207489013,0.4018657207489013,0.0,106.78626251220705,94.0,9685.869140625,-0.0,1062.3116455078125,1.0,283.1499938964844,286.4906005859375,288.8023986816406,289.5282592773437,293.1499938964844,293.1499938964844,283.1499938964844,19208.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469533771276474,1.0,0.0,0.0,0.6819623708724976,0.6819664239883423,3.103232160128756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2958.746826171875,0.0,35.453147888183594,1895.4371337890625,0.0,421.7586364746094,0.2771321535110473,1.0,0.0,3.0,1.0,0.0
12077040,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7983093261719,0.7584549188613892,0.2423638999462127,0.2207706272602081,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79962158203125,0.8683300018310547,0.3679298758506775,0.3509414494037628,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.80047607421875,0.9990000128746032,0.642104983329773,0.3936444520950317,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79815673828125,0.7502548098564148,0.2340803444385528,0.2248144000768661,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.79595947265625,0.6471409201622009,0.149407610297203,0.6865445971488953,286.7993469238281,288.75860595703125,291.0785217285156,285.8977355957031,291.0810546875,297.0313720703125,286.805419921875,1.0,0.4440519511699676,1.0,1.0,0.0,1.0,-2.252770185470581,2.2527661323547363,3.95671349906479e-06,1.665493369102478,0.4018657207489013,0.4018657207489013,0.0,106.78626251220705,94.0,9685.869140625,-0.0,1062.3116455078125,1.0,283.1499938964844,286.4906005859375,288.8023986816406,289.5282592773437,293.1499938964844,293.1499938964844,283.1499938964844,19208.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469533771276474,1.0,0.0,0.0,0.6819623708724976,0.6819664239883423,3.103232160128756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2958.746826171875,0.0,35.453147888183594,1895.4371337890625,0.0,421.7586364746094,0.2771321535110473,1.0,0.0,3.0,1.0,0.0
12077100,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563537597656,0.7603432536125183,0.2417738288640976,0.2201771140098571,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.85772705078125,0.8704767227172852,0.3669218420982361,0.3499251902103424,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.858642578125,0.9990000128746032,0.6427785158157349,0.3896253407001495,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.856201171875,0.7517518401145935,0.2331855297088623,0.2239043563604354,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.6483883857727051,0.1488116681575775,0.6835246682167053,286.8574523925781,288.8209533691406,291.0282592773437,285.87713623046875,291.03076171875,297.0329284667969,286.8639831542969,1.0,0.4414542615413666,1.0,1.0,0.0,1.0,-2.241279602050781,2.241275787353516,3.916473360732198e-06,1.6568094491958618,0.3887310922145843,0.3887310922145843,0.0,104.9298858642578,94.0,9385.20703125,-0.0,1043.1864013671875,1.0,283.1499938964844,286.5531311035156,288.7754211425781,289.4783935546875,293.1499938964844,293.1499938964844,283.1499938964844,19133.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590382277965545,1.0,0.0,0.0,0.6479763984680176,0.6479803919792175,2.8016367892291786e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2861.242431640625,0.0,32.87337112426758,1895.4371337890625,0.0,395.9089660644531,0.2724627256393432,1.0,0.0,3.0,1.0,0.0
12077160,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9175720214844,0.7613319754600525,0.2411984354257583,0.2196197360754013,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91900634765625,0.8715542554855347,0.3659307658672333,0.3489474654197693,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9199523925781,0.9990000128746032,0.643467366695404,0.3871097862720489,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9174194335937,0.7523735761642456,0.2323063910007476,0.2230303883552551,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9149780273437,0.6488929390907288,0.1482320576906204,0.6807141900062561,286.918701171875,288.8827209472656,290.9784545898437,285.8569030761719,290.98095703125,297.0345764160156,286.9255065917969,1.0,0.4394281208515167,1.0,1.0,0.0,1.0,-2.2319865226745605,2.231982707977295,3.884169018419925e-06,1.6498348712921145,0.375631183385849,0.375631183385849,0.0,103.72176361083984,97.0,9092.865234375,-0.0,1028.9591064453125,1.0,283.1499938964844,286.61700439453125,288.7496032714844,289.42974853515625,293.1499938964844,293.1499938964844,283.1499938964844,19057.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480131864547729,1.0,0.0,0.0,0.6155977249145508,0.615601658821106,2.5286427174364693e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2766.76513671875,0.0,30.523902893066406,1895.4371337890625,0.0,370.4360656738281,0.2681110799312591,1.0,0.0,3.0,1.0,0.0
12077220,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.7615659236907959,0.2400934398174286,0.2185859829187393,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.8716539740562439,0.3640269935131073,0.3470998406410217,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.9990000128746032,0.6445014476776123,0.3849292397499084,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445861816406,0.7519258856773376,0.2305869609117508,0.2213648110628128,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.6484366059303284,0.1470959633588791,0.6754385828971863,287.0459289550781,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0380554199219,287.0530700683594,1.0,0.4367969930171966,1.0,1.0,0.0,1.0,-2.2175660133361816,2.217562198638916,3.834323706541909e-06,1.639011025428772,0.3495481312274933,0.3495481312274933,0.0,102.51011657714844,100.0,8526.1240234375,-0.0,1009.5936279296876,1.0,283.1499938964844,286.7463684082031,288.7032775878906,289.3388366699219,293.1499938964844,293.1499938964844,283.1499938964844,18903.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250493347644806,1.0,0.0,0.0,0.5555081963539124,0.5555120706558228,2.0590858795799253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2585.669677734375,0.0,26.42539024353028,1895.4371337890625,0.0,322.22027587890625,0.2603715658187866,1.0,0.0,3.0,1.0,0.0
12077280,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.7615659236907959,0.2400934398174286,0.2185859829187393,296.96197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0462646484375,0.8716539740562439,0.3640269935131073,0.3470998406410217,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0472412109375,0.9990000128746032,0.6445014476776123,0.3849292397499084,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445861816406,0.7519258856773376,0.2305869609117508,0.2213648110628128,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420227050781,0.6484366059303284,0.1470959633588791,0.6754385828971863,287.0459289550781,289.00439453125,290.8803405761719,285.817626953125,290.8827819824219,297.0380554199219,287.0530700683594,1.0,0.4367969930171966,1.0,1.0,0.0,1.0,-2.2175660133361816,2.217562198638916,3.834323706541909e-06,1.639011025428772,0.3495481312274933,0.3495481312274933,0.0,102.51011657714844,100.0,8526.1240234375,-0.0,1009.5936279296876,1.0,283.1499938964844,286.7463684082031,288.7032775878906,289.3388366699219,293.1499938964844,293.1499938964844,283.1499938964844,18903.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250493347644806,1.0,0.0,0.0,0.5555081963539124,0.5555120706558228,2.0590858795799253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2585.669677734375,0.0,26.42539024353028,1895.4371337890625,0.0,322.22027587890625,0.2603715658187866,1.0,0.0,3.0,1.0,0.0
12077340,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747741699219,0.7600006461143494,0.2390422821044922,0.2176443189382553,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17626953125,0.869641125202179,0.3622093498706817,0.3453845381736755,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.9990000128746032,0.6447842717170715,0.3856711089611053,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745910644531,0.7497284412384033,0.2288992255926132,0.2197786122560501,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719970703125,0.646446704864502,0.1459701508283615,0.6704397797584534,287.17596435546875,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0419006347656,287.1831970214844,1.0,0.4356161057949066,1.0,1.0,0.0,1.0,-2.2073545455932617,2.207350730895996,3.799237219936913e-06,1.6313472986221311,0.3236551284790039,0.3236551284790039,0.0,102.51801300048828,103.0,7982.75830078125,-0.0,999.26806640625,1.0,283.1499938964844,286.87469482421875,288.6643981933594,289.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18763.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018275737762451,1.0,0.0,0.0,0.5014862418174744,0.5014904141426086,1.678075456368333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.224853515625,0.0,23.020809173583984,1895.4371337890625,0.0,278.8987731933594,0.253833144903183,1.0,0.0,3.0,1.0,0.0
12077400,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1747741699219,0.7600006461143494,0.2390422821044922,0.2176443189382553,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17626953125,0.869641125202179,0.3622093498706817,0.3453845381736755,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17730712890625,0.9990000128746032,0.6447842717170715,0.3856711089611053,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1745910644531,0.7497284412384033,0.2288992255926132,0.2197786122560501,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719970703125,0.646446704864502,0.1459701508283615,0.6704397797584534,287.17596435546875,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0419006347656,287.1831970214844,1.0,0.4356161057949066,1.0,1.0,0.0,1.0,-2.2073545455932617,2.207350730895996,3.799237219936913e-06,1.6313472986221311,0.3236551284790039,0.3236551284790039,0.0,102.51801300048828,103.0,7982.75830078125,-0.0,999.26806640625,1.0,283.1499938964844,286.87469482421875,288.6643981933594,289.2574768066406,293.1499938964844,293.1499938964844,283.1499938964844,18763.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4018275737762451,1.0,0.0,0.0,0.5014862418174744,0.5014904141426086,1.678075456368333e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2414.224853515625,0.0,23.020809173583984,1895.4371337890625,0.0,278.8987731933594,0.253833144903183,1.0,0.0,3.0,1.0,0.0
12077460,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2951965332031,0.7574553489685059,0.2381093800067901,0.2168373465538025,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2967529296875,0.8664813041687012,0.3605800569057464,0.3438808619976043,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2978210449219,0.9990000128746032,0.6442880034446716,0.3881922960281372,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.29498291015625,0.7466289401054382,0.2273537814617157,0.2183580994606018,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2923278808594,0.6436746120452881,0.1449345201253891,0.6659778356552124,287.2964172363281,289.22979736328125,290.69854736328125,285.7473449707031,290.7008972167969,297.0445556640625,287.3038635253906,1.0,0.4354389905929565,1.0,1.0,0.0,1.0,-2.200540542602539,2.200536727905273,3.775926643356797e-06,1.6262366771697998,0.3000337481498718,0.3000337481498718,0.0,103.29312133789062,103.0,7497.2294921875,-0.0,995.3077392578124,1.0,283.1499938964844,286.99005126953125,288.6343078613281,289.1913146972656,293.1499938964844,293.1499938964844,283.1499938964844,18594.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809893727302551,1.0,0.0,0.0,0.456071138381958,0.4658026993274688,1.3879016158568902e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2272.859375,0.0,20.76174736022949,1895.4371337890625,0.0,243.4571075439453,0.2490034848451614,1.0,0.0,3.0,1.0,0.0
