time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3058776855469,0.7571961879730225,0.2380298227071762,0.2167694121599197,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30743408203125,0.8661613464355469,0.3604400157928467,0.3437526226043701,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3085021972656,0.9990000128746032,0.6442112326622009,0.3884773850440979,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3056640625,0.7463222742080688,0.2272194474935531,0.2182356268167495,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.302978515625,0.643401563167572,0.144844502210617,0.6655944585800171,287.3070983886719,289.2389221191406,290.6911926269531,285.7445678710937,290.69354248046875,297.04473876953125,287.3145751953125,1.0,0.4354563355445862,1.0,1.0,0.0,1.0,-2.2000396251678467,2.200035810470581,3.774216338570113e-06,1.6258612871170044,0.2979930341243744,0.2979930341243744,0.0,103.38834381103516,106.0,7455.09130859375,-0.0,995.16064453125,1.0,283.1499938964844,287.00006103515625,288.63201904296875,289.18609619140625,293.1499938964844,293.1499938964844,283.1499938964844,18571.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3792309761047363,1.0,0.0,0.0,0.4522354006767273,0.4646876752376556,1.3646540786282912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2261.45166015625,0.0,20.65931510925293,1895.4371337890625,0.0,240.5789031982422,0.2486782819032669,1.0,0.0,3.0,1.0,0.0
12077580,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400329589844,0.7535954713821411,0.2370601892471313,0.2159522324800491,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415588378906,0.8617258667945862,0.3587151169776916,0.342183917760849,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.9990000128746032,0.6428384780883789,0.3927297294139862,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4397888183594,0.7421295642852783,0.2255414873361587,0.2167169600725174,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371337890625,0.6396839618682861,0.1437228173017501,0.6608656048774719,287.44122314453125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0465393066406,287.4485778808594,1.0,0.4360256791114807,1.0,1.0,0.0,1.0,-2.19477653503418,2.194772720336914,3.756277010324993e-06,1.62191903591156,0.2726750671863556,0.2726750671863556,0.0,104.87680053710938,109.0,6942.10791015625,-0.0,995.4404296875,1.0,283.1499938964844,287.1246643066406,288.60552978515625,289.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,18303.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581008017063141,1.0,0.0,0.0,0.4073220193386078,0.4676688015460968,1.10705506983777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2110.589111328125,0.0,20.23568725585937,1895.4371337890625,0.0,206.9420318603516,0.2458515763282776,1.0,0.0,3.0,1.0,0.0
12077640,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4400329589844,0.7535954713821411,0.2370601892471313,0.2159522324800491,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4415588378906,0.8617258667945862,0.3587151169776916,0.342183917760849,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.442626953125,0.9990000128746032,0.6428384780883789,0.3927297294139862,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4397888183594,0.7421295642852783,0.2255414873361587,0.2167169600725174,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4371337890625,0.6396839618682861,0.1437228173017501,0.6608656048774719,287.44122314453125,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.0465393066406,287.4485778808594,1.0,0.4360256791114807,1.0,1.0,0.0,1.0,-2.19477653503418,2.194772720336914,3.756277010324993e-06,1.62191903591156,0.2726750671863556,0.2726750671863556,0.0,104.87680053710938,109.0,6942.10791015625,-0.0,995.4404296875,1.0,283.1499938964844,287.1246643066406,288.60552978515625,289.1234741210937,293.1499938964844,293.1499938964844,283.1499938964844,18303.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581008017063141,1.0,0.0,0.0,0.4073220193386078,0.4676688015460968,1.10705506983777e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2110.589111328125,0.0,20.23568725585937,1895.4371337890625,0.0,206.9420318603516,0.2458515763282776,1.0,0.0,3.0,1.0,0.0
12077700,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50445556640625,0.7516006827354431,0.2365841716527938,0.2155612856149673,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.50592041015625,0.859272837638855,0.3578616380691528,0.3414182662963867,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5069885253906,0.9990000128746032,0.6418743133544922,0.3952527940273285,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.50421142578125,0.7398368716239929,0.2246970385313034,0.2159617096185684,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.50164794921875,0.6376618146896362,0.1431605219841003,0.6585331559181213,287.505615234375,289.4056091308594,290.5567626953125,285.6954345703125,290.5590209960937,297.04718017578125,287.5126647949219,1.0,0.436514139175415,1.0,1.0,0.0,1.0,-2.192708730697632,2.192704916000366,3.749246616280288e-06,1.6203734874725342,0.2601074278354645,0.2601074278354645,0.0,105.79638671875,109.0,6699.0732421875,-0.0,996.7991943359376,1.0,283.1499938964844,287.1843566894531,288.5938415527344,289.0930480957031,293.1499938964844,293.1499938964844,283.1499938964844,18224.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3459916412830353,1.0,0.0,0.0,0.3872329890727997,0.4717610478401184,1.0009602036120668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2035.278564453125,0.0,20.218564987182617,1895.4371337890625,0.0,188.17672729492188,0.2449818104505539,1.0,0.0,3.0,1.0,0.0
12077760,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5661926269531,0.7495051026344299,0.2361045181751251,0.2151735872030258,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.567626953125,0.8567010164260864,0.3570047616958618,0.3406562209129333,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5686340332031,0.9990000128746032,0.6407269239425659,0.3979909420013428,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56597900390625,0.7374413013458252,0.223841905593872,0.2152024358510971,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5635070800781,0.635554850101471,0.142592042684555,0.6561992168426514,287.5673217773437,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0476989746094,287.5740966796875,1.0,0.437108427286148,1.0,1.0,0.0,1.0,-2.190901041030884,2.1908974647521973,3.743110937648453e-06,1.6190251111984253,0.24757781624794,0.24757781624794,0.0,106.8130340576172,112.0,6465.0224609375,-0.0,998.7783813476562,1.0,283.1499938964844,287.2413024902344,288.5854797363281,289.0655822753906,293.1499938964844,293.1499938964844,283.1499938964844,18176.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3330969512462616,1.0,0.0,0.0,0.3684758841991424,0.4750120043754577,9.1091720832992e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1962.637451171875,0.0,20.20332908630371,1895.4371337890625,0.0,168.3086395263672,0.2442864775657653,1.0,0.0,3.0,1.0,0.0
12077820,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820678710937,0.7450763583183289,0.2351156920194625,0.2143863886594772,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8512884378433228,0.3552632927894592,0.339120864868164,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6843566894531,0.9990000128746032,0.6378973722457886,0.4039971530437469,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.7323966026306152,0.2220840007066726,0.2136533558368683,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.6311289668083191,0.1414218991994857,0.651450514793396,287.68310546875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0486755371094,287.6893310546875,1.0,0.4385397732257843,1.0,1.0,0.0,1.0,-2.187761068344116,2.1877574920654297,3.732478489837376e-06,1.616690993309021,0.2225990295410156,0.2225990295410156,0.0,109.0907974243164,100.0,6021.15625,-0.0,1004.1141967773438,1.0,283.1499938964844,287.3484802246094,288.5797119140625,289.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,18130.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068118691444397,1.0,0.0,0.0,0.3341433107852936,0.4790447652339935,7.721070893751403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.11474609375,0.0,20.13587951660156,1895.4371337890625,0.0,127.12714385986328,0.2431653141975402,1.0,0.0,3.0,1.0,0.0
12077880,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6820678710937,0.7450763583183289,0.2351156920194625,0.2143863886594772,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.683349609375,0.8512884378433228,0.3552632927894592,0.339120864868164,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6843566894531,0.9990000128746032,0.6378973722457886,0.4039971530437469,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.68182373046875,0.7323966026306152,0.2220840007066726,0.2136533558368683,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795349121094,0.6311289668083191,0.1414218991994857,0.651450514793396,287.68310546875,289.5629272460937,290.4299011230469,285.6520080566406,290.4320068359375,297.0486755371094,287.6893310546875,1.0,0.4385397732257843,1.0,1.0,0.0,1.0,-2.187761068344116,2.1877574920654297,3.732478489837376e-06,1.616690993309021,0.2225990295410156,0.2225990295410156,0.0,109.0907974243164,100.0,6021.15625,-0.0,1004.1141967773438,1.0,283.1499938964844,287.3484802246094,288.5797119140625,289.0227966308594,293.1499938964844,293.1499938964844,283.1499938964844,18130.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3068118691444397,1.0,0.0,0.0,0.3341433107852936,0.4790447652339935,7.721070893751403e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1825.11474609375,0.0,20.13587951660156,1895.4371337890625,0.0,127.12714385986328,0.2431653141975402,1.0,0.0,3.0,1.0,0.0
12077940,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.7459113597869873,0.0,0.2134063392877578,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.8521136045455933,0.0,0.3373866677284241,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.9990000128746032,0.0,0.4007288813591003,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.7323482036590576,0.0,0.2118794918060302,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.6309863924980164,0.0,0.6457139253616333,287.7835693359375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.049072265625,287.78863525390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.171570539474488,2.171566963195801,3.678072289403645e-06,1.604756236076355,0.0,0.0,0.0,107.38607788085938,60.0,5594.32080078125,-0.0,981.6012573242188,0.0,283.1499938964844,287.4486389160156,288.6366271972656,289.0216369628906,293.1499938964844,293.1499938964844,278.1499938964844,18110.564453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3031522035598755,0.4810790419578552,6.686324383053943e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.032825469970703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78271484375,0.7459113597869873,0.0,0.2134063392877578,296.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837829589844,0.8521136045455933,0.0,0.3373866677284241,297.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.9990000128746032,0.0,0.4007288813591003,297.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.78253173828125,0.7323482036590576,0.0,0.2118794918060302,297.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806091308594,0.6309863924980164,0.0,0.6457139253616333,287.7835693359375,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.049072265625,287.78863525390625,0.0,0.0,1.0,1.0,0.0,1.0,-2.171570539474488,2.171566963195801,3.678072289403645e-06,1.604756236076355,0.0,0.0,0.0,107.38607788085938,60.0,5594.32080078125,-0.0,981.6012573242188,0.0,283.1499938964844,287.4486389160156,288.6366271972656,289.0216369628906,293.1499938964844,293.1499938964844,278.1499938964844,18110.564453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3031522035598755,0.4810790419578552,6.686324383053943e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.032825469970703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85040283203125,0.0,0.0,0.000735736801289,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.3680901229381561,0.0,0.0007747672498226,297.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85235595703125,0.3680901229381561,0.0,0.0005722406203858,297.1339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500366210937,0.0,0.0,0.0007747660274617,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84735107421875,0.0,0.0,0.0036751506850123,287.8634948730469,294.1499938964844,290.30810546875,285.6139221191406,290.34454345703125,296.6453857421875,286.620361328125,0.0,0.0,0.78466796875,0.78466796875,0.2153320610523224,1.0,-0.0078404154628515,0.0078943250700831,-5.390938531490974e-05,-0.0098568610846996,0.0,0.0,0.0,-0.0412188917398452,60.0,902.295166015625,-0.0,-4.191192601865623e-06,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,2.287561073899269e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9879643043492143e-15,3.9888721191654215e-15,6.091695284654696e-21,2.3493500547755453e-11,2.3493460649115505e-11,3.977297797752996e-17,0.0,0.0,-0.0,0.0,0.0,1.8795534280668748e-25,1.2454587064572444e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.848388671875,0.0,0.0,0.0008574646781198,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8498840332031,0.0,0.0,0.0013145864941179,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8503723144531,0.0,0.0,0.0005375407054089,297.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480834960937,0.0,0.0,0.0008557331748306,297.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0027497466653585,287.8598022460937,294.1499938964844,290.27227783203125,285.603271484375,290.34112548828125,296.1501159667969,286.0799865722656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081142652779817,0.0078357309103012,0.0002785346587188,-0.010105762630701,0.0,0.0,0.0,-0.0431138798594474,60.0,367.2632446289063,-0.0,-3.916588411811972e-06,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3441448295715132e-24,-2.4006380381566528e-24,-1.8215173857892318e-27,-3.94869637371275e-18,-3.9458723791014944e-18,-2.8239770417459558e-21,0.0,0.0,-0.0,0.0,0.0,7.555801319639414e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0001176378864329,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471374511719,0.0,0.0,0.0001364242052659,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,0.000122621844639,297.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,0.0001224388106493,297.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440856933594,0.0,0.0,0.0005408864235505,287.8566589355469,294.1499938964844,290.2335205078125,285.5920104980469,290.3387451171875,295.48052978515625,285.8822937011719,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001248218351975,0.002640297403559,-0.0013920789351686,-0.0135674262419343,0.0,0.0,0.0,-0.0082734022289514,60.0,140.0075225830078,-0.0,-1.0622406421134657e-07,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.0037477137231167e-36,8.208001229127565e-36,1.794700026555036e-36,1.4696739278666986e-20,1.1998761271648142e-20,2.6979776031220608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8454895019531,0.0,0.0,9.503700130153447e-05,297.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,0.0001004431687761,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,7.482211367459968e-05,297.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8452453613281,0.0,0.0,0.0001000366683001,297.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84326171875,0.0,0.0,0.0004733706009574,287.8553466796875,294.1499938964844,290.1948547363281,285.5809936523437,290.33758544921875,294.8167724609375,285.838623046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010125926928594,0.0006881623412482,0.0003244303516112,-0.0154181104153394,0.0,0.0,0.0,-0.0078448327258229,60.0,52.97455596923828,-0.0,-6.990912737592225e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.515574354090506e-40,-1.8671461258049593e-40,-9.703711605756491e-41,-9.750359966519704e-21,-5.0296866588096725e-21,-4.7206733077100295e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.434882667846978e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,9.93574649328366e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8444519042969,0.0,0.0,7.339118019444868e-05,297.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,9.935341222444548e-05,297.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,0.0004712779773399,287.8539733886719,294.1499938964844,290.15625,285.5702209472656,290.33612060546875,294.23193359375,285.85186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053433943539,3.077703780718366e-08,0.001005312660709,-0.0160550735890865,0.0,0.0,0.0,-0.0080305151641368,60.0,21.05046463012696,-0.0,-6.892140191894215e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.968935981038303e-21,-4.985970890450456e-21,-4.982965090587849e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436279296875,0.0,0.0,9.432798105990514e-05,297.9389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8443603515625,0.0,0.0,9.9332130048424e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434753417969,0.0,0.0,7.336658018175513e-05,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8434143066406,0.0,0.0,9.933184628607704e-05,297.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,0.0004711864457931,287.8525085449219,294.1499938964844,290.11773681640625,285.5596618652344,290.3343505859375,293.7172546386719,285.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005197991617,6.471811087038759e-09,0.001005191472359,-0.0160072799772024,0.0,0.0,0.0,-0.0080211721360683,60.0,9.48155689239502,-0.0,-6.88910262169884e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971060478119374e-21,-4.9855443754471076e-21,-4.985515698775482e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.42978440434672e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.930036321748048e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,7.334306428674608e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.93001231108792e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0004710360663011,287.8492736816406,294.1499938964844,290.0409240722656,285.53924560546875,290.3298034667969,292.8634033203125,285.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048750555142,6.434125676690883e-09,0.0010048686526715,-0.0159085746854543,0.0,0.0,0.0,-0.0080024879425764,60.0,3.662346363067627,-0.0,-6.884677361540525e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.97107986516498e-21,-4.98553993258249e-21,-4.98553993258249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414611816406,0.0,0.0,9.42978440434672e-05,298.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421936035156,0.0,0.0,9.930036321748048e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84130859375,0.0,0.0,7.334306428674608e-05,297.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8412170410156,0.0,0.0,9.93001231108792e-05,297.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,0.0004710360663011,287.8492736816406,294.1499938964844,290.0409240722656,285.53924560546875,290.3298034667969,292.8634033203125,285.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048750555142,6.434125676690883e-09,0.0010048686526715,-0.0159085746854543,0.0,0.0,0.0,-0.0080024879425764,60.0,3.662346363067627,-0.0,-6.884677361540525e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.97107986516498e-21,-4.98553993258249e-21,-4.98553993258249e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.426705946680158e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.926794155035168e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,7.331911183428019e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,9.92677014437504e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.000470882281661,287.8456115722656,294.1499938964844,289.9643859863281,285.51959228515625,290.323974609375,292.19598388671875,286.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045452509075,6.3955511997448874e-09,0.0010045388480648,-0.0158075299113988,0.0,0.0,0.0,-0.0079833650961518,60.0,2.8669824600219727,-0.0,-6.880157599198355e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.426705946680158e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.926794155035168e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,7.331911183428019e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387756347656,0.0,0.0,9.92677014437504e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8368530273437,0.0,0.0,0.000470882281661,287.8456115722656,294.1499938964844,289.9643859863281,285.51959228515625,290.323974609375,292.19598388671875,286.0359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045452509075,6.3955511997448874e-09,0.0010045388480648,-0.0158075299113988,0.0,0.0,0.0,-0.0079833650961518,60.0,2.8669824600219727,-0.0,-6.880157599198355e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.423612937098368e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,9.923536708811298e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.32950575184077e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.923513425746933e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.0004707277985289,287.84161376953125,294.1499938964844,289.88818359375,285.5007019042969,290.31689453125,291.6695556640625,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042139329016,6.356811521612826e-09,0.0010042075300589,-0.0157060511410236,0.0,0.0,0.0,-0.0079641602933406,60.0,2.676600456237793,-0.0,-6.875620073287791e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.11962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8362731933594,0.0,0.0,9.423612937098368e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83697509765625,0.0,0.0,9.923536708811298e-05,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,7.32950575184077e-05,297.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360595703125,0.0,0.0,9.923513425746933e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.0004707277985289,287.84161376953125,294.1499938964844,289.88818359375,285.5007019042969,290.31689453125,291.6695556640625,286.1046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042139329016,6.356811521612826e-09,0.0010042075300589,-0.0157060511410236,0.0,0.0,0.0,-0.0079641602933406,60.0,2.676600456237793,-0.0,-6.875620073287791e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.42056649364531e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.920328011503444e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.327135244850069e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.92030545603484e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,0.0004705756145995,287.8372802734375,294.1499938964844,289.8122863769531,285.482421875,290.30859375,291.2500305175781,286.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038875043392,6.318642054026213e-09,0.0010038812179118,-0.0156060652807354,0.0,0.0,0.0,-0.0079452376812696,60.0,2.566191434860229,-0.0,-6.871151470022596e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,9.42056649364531e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.833984375,0.0,0.0,9.920328011503444e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.327135244850069e-05,297.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.92030545603484e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312072753906,0.0,0.0,0.0004705756145995,287.8372802734375,294.1499938964844,289.8122863769531,285.482421875,290.30859375,291.2500305175781,286.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038875043392,6.318642054026213e-09,0.0010038812179118,-0.0156060652807354,0.0,0.0,0.0,-0.0079452376812696,60.0,2.566191434860229,-0.0,-6.871151470022596e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.41907856031321e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324279785156,0.0,0.0,9.91876149782911e-05,298.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315734863281,0.0,0.0,7.325977639993653e-05,297.8685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8315124511719,0.0,0.0,9.918738214764744e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82965087890625,0.0,0.0,0.0004705013125203,287.8349914550781,294.1499938964844,289.7744445800781,285.4734802246094,290.3039855957031,291.0720520019531,286.1971435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037280153483,6.300001853531967e-09,0.0010037217289209,-0.0155572360381484,0.0,0.0,0.0,-0.0079359970986843,60.0,2.5171890258789062,-0.0,-6.868969393281077e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.1986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8301086425781,0.0,0.0,9.417624096386136e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8307800292969,0.0,0.0,9.917229181155562e-05,298.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299560546875,0.0,0.0,7.324846228584647e-05,297.88677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.917206625686958e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0004704286402557,287.8326416015625,294.1499938964844,289.7366638183594,285.4646911621094,290.2991027832031,290.9117126464844,286.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035722516477,6.281777320538141e-09,0.0010035659652203,-0.0155094964429736,0.0,0.0,0.0,-0.0079269623383879,60.0,2.4698758125305176,-0.0,-6.866836343988325e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.414843225385994e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,9.914300608215854e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.32268308638595e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.91427805274725e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,0.0004702897567767,287.8277587890625,294.1499938964844,289.661376953125,285.44744873046875,290.2884216308594,290.6350402832031,286.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032742284238,6.246930528419625e-09,0.0010032679419964,-0.0154182147234678,0.0,0.0,0.0,-0.0079096872359514,60.0,2.378542423248291,-0.0,-6.862758539227799e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266906738281,0.0,0.0,9.414843225385994e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8273620605469,0.0,0.0,9.914300608215854e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,7.32268308638595e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82647705078125,0.0,0.0,9.91427805274725e-05,298.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,0.0004702897567767,287.8277587890625,294.1499938964844,289.661376953125,285.44744873046875,290.2884216308594,290.6350402832031,286.2787170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032742284238,6.246930528419625e-09,0.0010032679419964,-0.0154182147234678,0.0,0.0,0.0,-0.0079096872359514,60.0,2.378542423248291,-0.0,-6.862758539227799e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.412279177922755e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.91160050034523e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,7.320688746403903e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.911578672472388e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,0.0004701616999227,287.8226013183594,294.1499938964844,289.5863647460937,285.4306030273437,290.276611328125,290.4056396484375,286.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029992554336,6.214786907321468e-09,0.0010029930854216,-0.0153340129181742,0.0,0.0,0.0,-0.0078937523066997,60.0,2.290713310241699,-0.0,-6.858998347070155e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8230895996094,0.0,0.0,9.412279177922755e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.91160050034523e-05,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,7.320688746403903e-05,297.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228759765625,0.0,0.0,9.911578672472388e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8210754394531,0.0,0.0,0.0004701616999227,287.8226013183594,294.1499938964844,289.5863647460937,285.4306030273437,290.276611328125,290.4056396484375,286.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029992554336,6.214786907321468e-09,0.0010029930854216,-0.0153340129181742,0.0,0.0,0.0,-0.0078937523066997,60.0,2.290713310241699,-0.0,-6.858998347070155e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.40998288569972e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.909182699630036e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,7.318902498809621e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.909160871757194e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004700470308307,287.81719970703125,294.1499938964844,289.5116577148437,285.4140930175781,290.263671875,290.2121887207031,286.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027529206126,6.185985057527432e-09,0.0010027467506006,-0.0152585636824369,0.0,0.0,0.0,-0.0078794742003083,60.0,2.2059426307678223,-0.0,-6.855629663959918e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193054199219,0.0,0.0,9.40998288569972e-05,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.909182699630036e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,7.318902498809621e-05,297.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.819091796875,0.0,0.0,9.909160871757194e-05,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,0.0004700470308307,287.81719970703125,294.1499938964844,289.5116577148437,285.4140930175781,290.263671875,290.2121887207031,286.3731994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027529206126,6.185985057527432e-09,0.0010027467506006,-0.0152585636824369,0.0,0.0,0.0,-0.0078794742003083,60.0,2.2059426307678223,-0.0,-6.855629663959918e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.408000914845616e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.907095227390528e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,7.317360723391175e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.907074127113448e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0004699480487033,287.8116455078125,294.1499938964844,289.4372863769531,285.3978271484375,290.2496643066406,290.0462341308594,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025401134043,6.161102295010323e-09,0.0010025339433923,-0.0151933832094073,0.0,0.0,0.0,-0.0078671388328075,60.0,2.1239688396453857,-0.0,-6.852720701999715e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.2767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153686523437,0.0,0.0,9.408000914845616e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8160095214844,0.0,0.0,9.907095227390528e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8152160644531,0.0,0.0,7.317360723391175e-05,297.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8151550292969,0.0,0.0,9.907074127113448e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,0.0004699480487033,287.8116455078125,294.1499938964844,289.4372863769531,285.3978271484375,290.2496643066406,290.0462341308594,286.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025401134043,6.161102295010323e-09,0.0010025339433923,-0.0151933832094073,0.0,0.0,0.0,-0.0078671388328075,60.0,2.1239688396453857,-0.0,-6.852720701999715e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133239746094,0.0,0.0,9.40714162425138e-05,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.906190098263325e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8132019042969,0.0,0.0,7.316692062886432e-05,297.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,9.90616827039048e-05,298.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113708496094,0.0,0.0,0.0004699050914496,287.80877685546875,294.1499938964844,289.4001770019531,285.3897705078125,290.24224853515625,289.9715576171875,286.4349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024476796388,6.150292719553363e-09,0.0010024415096268,-0.0151650663465261,0.0,0.0,0.0,-0.0078617800027132,60.0,2.0839619636535645,-0.0,-6.851456646472799e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8112487792969,0.0,0.0,9.406374738318846e-05,298.3990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8119201660156,0.0,0.0,9.905382466968148e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,7.316095434362069e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110656738281,0.0,0.0,9.905360639095306e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.809326171875,0.0,0.0,0.0004698668199125,287.80584716796875,294.1499938964844,289.3631896972656,285.3817443847656,290.2345886230469,289.9014587402344,286.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002365257591,6.1406471019154205e-09,0.0010023590875789,-0.0151397977024316,0.0,0.0,0.0,-0.0078569976612925,60.0,2.044574022293091,-0.0,-6.850329015151146e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.405137097928672e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.904078615363689e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.315132097573951e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.904057515086606e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,0.0004698050033766,287.7999267578125,294.1499938964844,289.2893981933594,285.3657531738281,290.21844482421875,289.7728271484375,286.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022317292168,6.1250413629920786e-09,0.0010022256756201,-0.0150989182293415,0.0,0.0,0.0,-0.0078492620959877,60.0,1.9675575494766235,-0.0,-6.84850505194845e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
