time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079680,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,9.405137097928672e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.80767822265625,0.0,0.0,9.904078615363689e-05,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,7.315132097573951e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.80682373046875,0.0,0.0,9.904057515086606e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051147460937,0.0,0.0,0.0004698050033766,287.7999267578125,294.1499938964844,289.2893981933594,285.3657531738281,290.21844482421875,289.7728271484375,286.489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022317292168,6.1250413629920786e-09,0.0010022256756201,-0.0150989182293415,0.0,0.0,0.0,-0.0078492620959877,60.0,1.9675575494766235,-0.0,-6.84850505194845e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079740,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.40431491471827e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.9032127764076e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,7.314492540899664e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.903191676130518e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,0.0004697639378719,287.7938232421875,294.1499938964844,289.2159118652344,285.3498229980469,290.2012939453125,289.65673828125,286.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021425550803,6.114613260166379e-09,0.0010021363850682,-0.0150716006755828,0.0,0.0,0.0,-0.0078440913930535,60.0,1.892749786376953,-0.0,-6.847286471156623e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026733398437,0.0,0.0,9.40431491471827e-05,298.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80328369140625,0.0,0.0,9.9032127764076e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,7.314492540899664e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8024597167969,0.0,0.0,9.903191676130518e-05,298.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,0.0004697639378719,287.7938232421875,294.1499938964844,289.2159118652344,285.3498229980469,290.2012939453125,289.65673828125,286.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021425550803,6.114613260166379e-09,0.0010021363850682,-0.0150716006755828,0.0,0.0,0.0,-0.0078440913930535,60.0,1.892749786376953,-0.0,-6.847286471156623e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.403925650985911e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.90280313999392e-05,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,7.314189861062914e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.9027827673126e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0004697445256169,287.78759765625,294.1499938964844,289.1427307128906,285.3338623046875,290.1831359863281,289.55029296875,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020995978266,6.1095866144000865e-09,0.0010020934278145,-0.0150584327057003,0.0,0.0,0.0,-0.0078416001051664,60.0,1.819990992546081,-0.0,-6.846698852314148e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981872558594,0.0,0.0,9.403925650985911e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,9.90280313999392e-05,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980651855469,0.0,0.0,7.314189861062914e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.9027827673126e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0004697445256169,287.78759765625,294.1499938964844,289.1427307128906,285.3338623046875,290.1831359863281,289.55029296875,286.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020995978266,6.1095866144000865e-09,0.0010020934278145,-0.0150584327057003,0.0,0.0,0.0,-0.0078416001051664,60.0,1.819990992546081,-0.0,-6.846698852314148e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.403978765476496e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.90285916486755e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,7.314230606425554e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.90283879218623e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004697472031693,287.78125,294.1499938964844,289.0698547363281,285.3177795410156,290.1640319824219,289.4512939453125,286.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021036723628,6.110071559817243e-09,0.0010020976187661,-0.0150597039610147,0.0,0.0,0.0,-0.0078418403863906,60.0,1.749134540557861,-0.0,-6.84675569573301e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7936096191406,0.0,0.0,9.403978765476496e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942199707031,0.0,0.0,9.90285916486755e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79345703125,0.0,0.0,7.314230606425554e-05,298.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933959960937,0.0,0.0,9.90283879218623e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004697472031693,287.78125,294.1499938964844,289.0698547363281,285.3177795410156,290.1640319824219,289.4512939453125,286.5830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021036723628,6.110071559817243e-09,0.0010020976187661,-0.0150597039610147,0.0,0.0,0.0,-0.0078418403863906,60.0,1.749134540557861,-0.0,-6.84675569573301e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,9.404171578353272e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7918701171875,0.0,0.0,9.903061436489224e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,7.314380491152406e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79107666015625,0.0,0.0,9.903041063807903e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894287109375,0.0,0.0,0.0004697568074334,287.7780456542969,294.1499938964844,289.03350830078125,285.3096923828125,290.15411376953125,289.4040832519531,286.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021234629675,6.112383488243722e-09,0.0010021172929555,-0.0150657594203948,0.0,0.0,0.0,-0.0078429859131574,60.0,1.714379906654358,-0.0,-6.847025701972599e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889099121094,0.0,0.0,9.40447353059426e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.903379395836964e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,7.314615504583344e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,9.903359750751406e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0004697719123214,287.7748107910156,294.1499938964844,288.9972839355469,285.3015441894531,290.1439514160156,289.3581237792969,286.60968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021548951044,6.116060546901281e-09,0.0010021487250924,-0.0150753920897841,0.0,0.0,0.0,-0.0078448094427585,60.0,1.6800514459609983,-0.0,-6.847455580327734e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.405399759998544e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.904354374157263e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,7.315335096791387e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,9.904334729071708e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004698181874118,287.76824951171875,294.1499938964844,288.92498779296875,285.2850646972656,290.1229553222656,289.2694396972656,286.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022519854828,6.127422125246085e-09,0.0010022459318861,-0.0151051543653011,0.0,0.0,0.0,-0.0078504411503672,60.0,1.6126114130020142,-0.0,-6.848783584700868e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.405399759998544e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78472900390625,0.0,0.0,9.904354374157263e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,7.315335096791387e-05,298.02374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.783935546875,0.0,0.0,9.904334729071708e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,0.0004698181874118,287.76824951171875,294.1499938964844,288.92498779296875,285.2850646972656,290.1229553222656,289.2694396972656,286.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022519854828,6.127422125246085e-09,0.0010022459318861,-0.0151051543653011,0.0,0.0,0.0,-0.0078504411503672,60.0,1.6126114130020142,-0.0,-6.848783584700868e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.406735625816508e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.905760816764086e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.316374103538692e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.905741171678528e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0004698849224951,287.7615966796875,294.1499938964844,288.85302734375,285.268310546875,290.1010437011719,289.1842041015625,286.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023929644376,6.143899611288361e-09,0.0010023867944255,-0.0151483193039894,0.0,0.0,0.0,-0.0078586097806692,60.0,1.5466995239257812,-0.0,-6.850709155514778e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7792663574219,0.0,0.0,9.406735625816508e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77984619140625,0.0,0.0,9.905760816764086e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.316374103538692e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.905741171678528e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0004698849224951,287.7615966796875,294.1499938964844,288.85302734375,285.268310546875,290.1010437011719,289.1842041015625,286.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023929644376,6.143899611288361e-09,0.0010023867944255,-0.0151483193039894,0.0,0.0,0.0,-0.0078586097806692,60.0,1.5466995239257812,-0.0,-6.850709155514778e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.408451296621934e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.90756816463545e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.317708514165133e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.907548519549891e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,0.0004699706623796,287.7548828125,294.1499938964844,288.7813720703125,285.2511901855469,290.0782470703125,289.10174560546875,286.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002574339509,6.1651119764860596e-09,0.0010025681694969,-0.0152038857340812,0.0,0.0,0.0,-0.0078691253438591,60.0,1.4822094440460205,-0.0,-6.853188949662582e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,9.408451296621934e-05,298.432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77490234375,0.0,0.0,9.90756816463545e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,7.317708514165133e-05,298.0270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.907548519549891e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7725830078125,0.0,0.0,0.0004699706623796,287.7548828125,294.1499938964844,288.7813720703125,285.2511901855469,290.0782470703125,289.10174560546875,286.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002574339509,6.1651119764860596e-09,0.0010025681694969,-0.0152038857340812,0.0,0.0,0.0,-0.0078691253438591,60.0,1.4822094440460205,-0.0,-6.853188949662582e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.41050675464794e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.909732034429908e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.319306314457208e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.909713116940112e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,0.0004700733406934,287.7480773925781,294.1499938964844,288.7099914550781,285.2336120605469,290.0545654296875,289.0214233398437,286.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027919197455,6.190555623675209e-09,0.0010027857497334,-0.0152705376967787,0.0,0.0,0.0,-0.0078817391768097,60.0,1.4190435409545898,-0.0,-6.856163992097208e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7693176269531,0.0,0.0,9.41050675464794e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.909732034429908e-05,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691955566406,0.0,0.0,7.319306314457208e-05,298.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7691345214844,0.0,0.0,9.909713116940112e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.767578125,0.0,0.0,0.0004700733406934,287.7480773925781,294.1499938964844,288.7099914550781,285.2336120605469,290.0545654296875,289.0214233398437,286.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027919197455,6.190555623675209e-09,0.0010027857497334,-0.0152705376967787,0.0,0.0,0.0,-0.0078817391768097,60.0,1.4190435409545898,-0.0,-6.856163992097208e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76678466796875,0.0,0.0,9.411646897206084e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7673645019531,0.0,0.0,9.910932567436248e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76666259765625,0.0,0.0,7.320193253690377e-05,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7666015625,0.0,0.0,9.910913649946453e-05,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650756835937,0.0,0.0,0.0004701302968896,287.7446594238281,294.1499938964844,288.6744384765625,285.22467041015625,290.0424194335937,288.9819030761719,286.70806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029126424342,6.204674996013182e-09,0.0010029064724221,-0.015307524241507,0.0,0.0,0.0,-0.0078887389972805,60.0,1.387927532196045,-0.0,-6.857815293415116e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642517089844,0.0,0.0,9.412851795786992e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76483154296875,0.0,0.0,9.912201494444162e-05,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7641296386719,0.0,0.0,7.321130397031084e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640686035156,0.0,0.0,9.912182576954363e-05,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7625427246094,0.0,0.0,0.0004701905127149,287.7412414550781,294.1499938964844,288.6389465332031,285.215576171875,290.0300598144531,288.9427795410156,286.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030403500422,6.219611048408069e-09,0.0010030341800302,-0.0153466500341892,0.0,0.0,0.0,-0.0078961430117487,60.0,1.3571091890335083,-0.0,-6.859562518002349e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,9.415428212378174e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.91491469903849e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.32313419575803e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.914895781548694e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0004703192098531,287.7343444824219,294.1499938964844,288.56817626953125,285.1969909667969,290.00469970703125,288.86553955078125,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033135768026,6.251549500291276e-09,0.0010033072903752,-0.0154303144663572,0.0,0.0,0.0,-0.0079119764268398,60.0,1.296318292617798,-0.0,-6.863299262249711e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,9.415428212378174e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.91491469903849e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,7.32313419575803e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7589416503906,0.0,0.0,9.914895781548694e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,0.0004703192098531,287.7343444824219,294.1499938964844,288.56817626953125,285.1969909667969,290.00469970703125,288.86553955078125,286.7343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033135768026,6.251549500291276e-09,0.0010033072903752,-0.0154303144663572,0.0,0.0,0.0,-0.0079119764268398,60.0,1.296318292617798,-0.0,-6.863299262249711e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,9.418169793207198e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.917801071424036e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,7.325265323743224e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.91778215393424e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,0.0004704561433754,287.7273864746094,294.1499938964844,288.49774169921875,285.17779541015625,289.978515625,288.78936767578125,286.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285545417483718e-09,0.0010035979794338,-0.0155193675309419,0.0,0.0,0.0,-0.00792882964015,60.0,1.2365933656692505,-0.0,-6.867276880484496e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,9.418169793207198e-05,298.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,9.917801071424036e-05,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,7.325265323743224e-05,298.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.91778215393424e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75225830078125,0.0,0.0,0.0004704561433754,287.7273864746094,294.1499938964844,288.49774169921875,285.17779541015625,289.978515625,288.78936767578125,286.75030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036042658612,6.285545417483718e-09,0.0010035979794338,-0.0155193675309419,0.0,0.0,0.0,-0.00792882964015,60.0,1.2365933656692505,-0.0,-6.867276880484496e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.42100305110216e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.920784214045852e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,7.327468483708799e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.920766024151816e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,0.0004705976753029,287.7204284667969,294.1499938964844,288.4275817871094,285.1579284667969,289.9515686035156,288.7141418457031,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039047338068,6.320685308480733e-09,0.0010038984473794,-0.0156114175915718,0.0,0.0,0.0,-0.0079462500289082,60.0,1.177860975265503,-0.0,-6.871390212381814e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74871826171875,0.0,0.0,9.42100305110216e-05,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.749267578125,0.0,0.0,9.920784214045852e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,7.327468483708799e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74853515625,0.0,0.0,9.920766024151816e-05,298.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470703125,0.0,0.0,0.0004705976753029,287.7204284667969,294.1499938964844,288.4275817871094,285.1579284667969,289.9515686035156,288.7141418457031,286.7651672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039047338068,6.320685308480733e-09,0.0010038984473794,-0.0156114175915718,0.0,0.0,0.0,-0.0079462500289082,60.0,1.177860975265503,-0.0,-6.871390212381814e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.423848678125069e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.923780453391372e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,7.329681830015033e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.923762263497338e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0004707398184109,287.7134094238281,294.1499938964844,288.35772705078125,285.1373291015625,289.923828125,288.63970947265625,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042067151516,6.355985959771715e-09,0.0010042003123089,-0.0157038886100053,0.0,0.0,0.0,-0.0079637505114078,60.0,1.1200426816940308,-0.0,-6.875523439475728e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,9.423848678125069e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.923780453391372e-05,298.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,7.329681830015033e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432556152344,0.0,0.0,9.923762263497338e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7418212890625,0.0,0.0,0.0004707398184109,287.7134094238281,294.1499938964844,288.35772705078125,285.1373291015625,289.923828125,288.63970947265625,286.77899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042067151516,6.355985959771715e-09,0.0010042003123089,-0.0157038886100053,0.0,0.0,0.0,-0.0079637505114078,60.0,1.1200426816940308,-0.0,-6.875523439475728e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,9.42525002756156e-05,298.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.925256745191292e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406921386719,0.0,0.0,7.330771768465638e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,9.925238555297256e-05,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0004708098713308,287.7098999023437,294.1499938964844,288.3229064941406,285.1267395019531,289.9096984863281,288.6027526855469,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043553775176,6.373373828694184e-09,0.0010043489746749,-0.0157494358718395,0.0,0.0,0.0,-0.0079723699018359,60.0,1.0914610624313354,-0.0,-6.877559854956419e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7381286621094,0.0,0.0,9.426623728359118e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,9.926702477969228e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7380065917969,0.0,0.0,7.3318398790434e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.926685015670957e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,0.0004708784690592,287.7063903808594,294.1499938964844,288.2881774902344,285.115966796875,289.8953552246094,288.5659484863281,286.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045010130852,6.3904099789624524e-09,0.0010044947266578,-0.0157940629869699,0.0,0.0,0.0,-0.0079808160662651,60.0,1.063086748123169,-0.0,-6.879555769501168e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,9.429242345504464e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.929460065905003e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,7.33387641957961e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.929442603606732e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0004710092907771,287.6993408203125,294.1499938964844,288.21893310546875,285.09375,289.8661193847656,288.49285888671875,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047787800431,6.4228857787895785e-09,0.0010047723772004,-0.0158791318535804,0.0,0.0,0.0,-0.0079969149082899,60.0,1.0069291591644287,-0.0,-6.883360725851162e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.0,0.0,9.429242345504464e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7333374023437,0.0,0.0,9.929460065905003e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326965332031,0.0,0.0,7.33387641957961e-05,298.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,9.929442603606732e-05,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0004710092907771,287.6993408203125,294.1499938964844,288.21893310546875,285.09375,289.8661193847656,288.49285888671875,286.8038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047787800431,6.4228857787895785e-09,0.0010047723772004,-0.0158791318535804,0.0,0.0,0.0,-0.0079969149082899,60.0,1.0069291591644287,-0.0,-6.883360725851162e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.43161576287821e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.931959357345475e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,7.335722330026329e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,9.931941895047204e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004711278597824,287.6922912597656,294.1499938964844,288.1499938964844,285.0706481933594,289.836181640625,288.4203186035156,286.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050303535535,6.452304912585305e-09,0.0010050239507108,-0.0159561950713396,0.0,0.0,0.0,-0.0080114994198083,60.0,0.951521337032318,-0.0,-6.88680827920507e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7274169921875,0.0,0.0,9.43161576287821e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,9.931959357345475e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,7.335722330026329e-05,298.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7272644042969,0.0,0.0,9.931941895047204e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7258605957031,0.0,0.0,0.0004711278597824,287.6922912597656,294.1499938964844,288.1499938964844,285.0706481933594,289.836181640625,288.4203186035156,286.8150329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050303535535,6.452304912585305e-09,0.0010050239507108,-0.0159561950713396,0.0,0.0,0.0,-0.0080114994198083,60.0,0.951521337032318,-0.0,-6.88680827920507e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.432897786609828e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,9.933309047482908e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,7.336719136219472e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.933292312780397e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,0.0004711919173132,287.68524169921875,294.1499938964844,288.08233642578125,285.046142578125,289.8055419921875,288.3485107421875,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051658609881,6.468130475667522e-09,0.0010051593417301,-0.0159976501017808,0.0,0.0,0.0,-0.0080193458124995,60.0,0.8970438241958618,-0.0,-6.888662795745405e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220458984375,0.0,0.0,9.432897786609828e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225341796875,0.0,0.0,9.933309047482908e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.721923828125,0.0,0.0,7.336719136219472e-05,298.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,9.933292312780397e-05,298.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7204895019531,0.0,0.0,0.0004711919173132,287.68524169921875,294.1499938964844,288.08233642578125,285.046142578125,289.8055419921875,288.3485107421875,286.825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051658609881,6.468130475667522e-09,0.0010051593417301,-0.0159976501017808,0.0,0.0,0.0,-0.0080193458124995,60.0,0.8970438241958618,-0.0,-6.888662795745405e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.43227714742534e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.932655666489154e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.33623601263389e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.93263893178664e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,0.0004711609217338,287.6781921386719,294.1499938964844,288.01678466796875,285.0198974609375,289.7742919921875,288.27789306640625,286.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050984565168,6.460251888995572e-09,0.0010050920536741,-0.0159770119935274,0.0,0.0,0.0,-0.0080154398456215,60.0,0.8441397547721863,-0.0,-6.887739090188917e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71661376953125,0.0,0.0,9.43227714742534e-05,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.932655666489154e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.33623601263389e-05,298.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164611816406,0.0,0.0,9.93263893178664e-05,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,0.0004711609217338,287.6781921386719,294.1499938964844,288.01678466796875,285.0198974609375,289.7742919921875,288.27789306640625,286.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050984565168,6.460251888995572e-09,0.0010050920536741,-0.0159770119935274,0.0,0.0,0.0,-0.0080154398456215,60.0,0.8441397547721863,-0.0,-6.887739090188917e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,9.431265789316968e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.71441650390625,0.0,0.0,9.931590466294438e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,7.335449481615797e-05,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.931573731591924e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7123718261719,0.0,0.0,0.0004711104265879,287.6746520996094,294.1499938964844,287.9847717285156,285.0061340332031,289.7584228515625,288.2431640625,286.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049900738522,6.447577138857241e-09,0.0010049836710095,-0.0159438103437423,0.0,0.0,0.0,-0.0080091571435332,60.0,0.8183299899101257,-0.0,-6.886254055871177e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.711181640625,0.0,0.0,9.429801866644992e-05,298.4195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,9.930048690875992e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110900878906,0.0,0.0,7.334310794249177e-05,298.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.93003195617348e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096862792969,0.0,0.0,0.000471037288662,287.6711120605469,294.1499938964844,287.9532165527344,284.99200439453125,289.7424011230469,288.2089233398437,286.8441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048334952443,6.429260235307765e-09,0.0010048270924016,-0.0158958304673433,0.0,0.0,0.0,-0.0080000767484307,60.0,0.7929491400718689,-0.0,-6.884107506266447e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
