time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082020,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.425565076526254e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.925587073666976e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,7.331014785449952e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.925570338964462e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004708256456069,287.6640930175781,294.1499938964844,287.8914794921875,284.962646484375,289.71002197265625,288.14190673828125,286.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043808724731,6.376323913315218e-09,0.0010043744696304,-0.0157571639865636,0.0,0.0,0.0,-0.0079738339409232,60.0,0.7433759570121765,-0.0,-6.877905889268733e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082080,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.425565076526254e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70623779296875,0.0,0.0,9.925587073666976e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,7.331014785449952e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,9.925570338964462e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,0.0004708256456069,287.6640930175781,294.1499938964844,287.8914794921875,284.962646484375,289.71002197265625,288.14190673828125,286.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043808724731,6.376323913315218e-09,0.0010043744696304,-0.0157571639865636,0.0,0.0,0.0,-0.0079738339409232,60.0,0.7433759570121765,-0.0,-6.877905889268733e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.419644629815592e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.91935230558738e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.326409831875935e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.91933629848063e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,0.0004705299215856,287.6570739746094,294.1499938964844,287.8314514160156,284.9319763183594,289.6771240234375,288.0769958496094,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037488536909,6.3024132579414535e-09,0.0010037425672635,-0.015563553199172,0.0,0.0,0.0,-0.0079371929168701,60.0,0.6953465938568115,-0.0,-6.869251478747175e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7003173828125,0.0,0.0,9.419644629815592e-05,298.4154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7008056640625,0.0,0.0,9.91935230558738e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001953125,0.0,0.0,7.326409831875935e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.91933629848063e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6988220214844,0.0,0.0,0.0004705299215856,287.6570739746094,294.1499938964844,287.8314514160156,284.9319763183594,289.6771240234375,288.0769958496094,286.8603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037488536909,6.3024132579414535e-09,0.0010037425672635,-0.015563553199172,0.0,0.0,0.0,-0.0079371929168701,60.0,0.6953465938568115,-0.0,-6.869251478747175e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.41215330385603e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.911462984746322e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.320583245018497e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.911446977639572e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,0.0004701557336375,287.65008544921875,294.1499938964844,287.77294921875,284.9000549316406,289.643798828125,288.01422119140625,286.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029494296759,6.208930258821965e-09,0.0010029431432485,-0.0153186712414026,0.0,0.0,0.0,-0.0078908503055572,60.0,0.6487573981285095,-0.0,-6.858313383872884e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6948547363281,0.0,0.0,9.41215330385603e-05,298.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6953430175781,0.0,0.0,9.911462984746322e-05,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947631835937,0.0,0.0,7.320583245018497e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947021484375,0.0,0.0,9.911446977639572e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933898925781,0.0,0.0,0.0004701557336375,287.65008544921875,294.1499938964844,287.77294921875,284.9000549316406,289.643798828125,288.01422119140625,286.8676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029494296759,6.208930258821965e-09,0.0010029431432485,-0.0153186712414026,0.0,0.0,0.0,-0.0078908503055572,60.0,0.6487573981285095,-0.0,-6.858313383872884e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.403241710970178e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.90207918221131e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.313651440199465e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.902063175104558e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004697105905506,287.6430969238281,294.1499938964844,287.7158203125,284.8670349121094,289.61004638671875,287.9536437988281,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019986657425,6.0977538574036325e-09,0.0010019924957305,-0.015027436427772,0.0,0.0,0.0,-0.007835735566914,60.0,0.6035094857215881,-0.0,-6.845316136150359e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.403241710970178e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6898803710937,0.0,0.0,9.90207918221131e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893005371094,0.0,0.0,7.313651440199465e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.902063175104558e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6879577636719,0.0,0.0,0.0004697105905506,287.6430969238281,294.1499938964844,287.7158203125,284.8670349121094,289.61004638671875,287.9536437988281,286.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019986657425,6.0977538574036325e-09,0.0010019924957305,-0.015027436427772,0.0,0.0,0.0,-0.007835735566914,60.0,0.6035094857215881,-0.0,-6.845316136150359e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.26470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.398304973728956e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.896879782900214e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68658447265625,0.0,0.0,7.30981191736646e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865234375,0.0,0.0,9.896864503389224e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,0.0004694639937952,287.6396179199219,294.1499938964844,287.687744140625,284.85015869140625,289.593017578125,287.9241638183594,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014720028266,6.036172894852143e-09,0.0010014659492298,-0.0148661183193326,0.0,0.0,0.0,-0.0078052068129181,60.0,0.5813730359077454,-0.0,-6.838122601493525e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.39308010856621e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844177246094,0.0,0.0,9.89137843134813e-05,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.683837890625,0.0,0.0,7.305748295038939e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.89136242424138e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825256347656,0.0,0.0,0.0004692030197475,287.6361694335937,294.1499938964844,287.65997314453125,284.83306884765625,289.5758972167969,287.89520263671875,286.8807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000914722681,5.9710081323771655e-09,0.0010009087854996,-0.0146954115480184,0.0,0.0,0.0,-0.0077729020267724,60.0,0.5595293045043945,-0.0,-6.830514109879007e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,9.381867857882752e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.879570279736072e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,7.297026604646817e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.879555000225082e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,0.0004686429165303,287.6292419433594,294.1499938964844,287.605224609375,284.7981872558594,289.5414428710937,287.8387145996094,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997187880799,5.831161775660121e-09,0.0009997129673138,-0.0143290627747774,0.0,0.0,0.0,-0.0077035743743181,60.0,0.516652524471283,-0.0,-6.814200048665954e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784973144531,0.0,0.0,9.381867857882752e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789855957031,0.0,0.0,9.879570279736072e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67840576171875,0.0,0.0,7.297026604646817e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.879555000225082e-05,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,0.0004686429165303,287.6292419433594,294.1499938964844,287.605224609375,284.7981872558594,289.5414428710937,287.8387145996094,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997187880799,5.831161775660121e-09,0.0009997129673138,-0.0143290627747774,0.0,0.0,0.0,-0.0077035743743181,60.0,0.516652524471283,-0.0,-6.814200048665954e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,9.369783219881356e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.866844629868864e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,7.287627522600815e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,9.866829350357877e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0004680393030866,287.62237548828125,294.1499938964844,287.5514221191406,284.7626037597656,289.5066833496094,287.7841186523437,286.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984299540519,5.680458325940663e-09,0.0009984243661165,-0.0139342667534947,0.0,0.0,0.0,-0.0076288641430437,60.0,0.4748335182666778,-0.0,-6.796641827122586e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.2682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730651855469,0.0,0.0,9.369783219881356e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67352294921875,0.0,0.0,9.866844629868864e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729736328125,0.0,0.0,7.287627522600815e-05,298.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,9.866829350357877e-05,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0004680393030866,287.62237548828125,294.1499938964844,287.5514221191406,284.7626037597656,289.5066833496094,287.7841186523437,286.89215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984299540519,5.680458325940663e-09,0.0009984243661165,-0.0139342667534947,0.0,0.0,0.0,-0.0076288641430437,60.0,0.4748335182666778,-0.0,-6.796641827122586e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.357013186672702e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,9.853397205006333e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,7.277695112861693e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.853382653091104e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0004674014344345,287.6155700683594,294.1499938964844,287.4984130859375,284.7263488769531,289.4716491699219,287.7312927246094,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.5212159288942075e-09,0.0009970626560971,-0.0135170929133892,0.0,0.0,0.0,-0.0075499210506677,60.0,0.433955579996109,-0.0,-6.778113714744904e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.357013186672702e-05,298.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6681213378906,0.0,0.0,9.853397205006333e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,7.277695112861693e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,9.853382653091104e-05,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662902832031,0.0,0.0,0.0004674014344345,287.6155700683594,294.1499938964844,287.4984130859375,284.7263488769531,289.4716491699219,287.7312927246094,286.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.5212159288942075e-09,0.0009970626560971,-0.0135170929133892,0.0,0.0,0.0,-0.0075499210506677,60.0,0.433955579996109,-0.0,-6.778113714744904e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.34373092604801e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,9.839410631684586e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,7.267364708241075e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.839396079769358e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0004667379835154,287.6087646484375,294.1499938964844,287.4460754394531,284.6895446777344,289.43634033203125,287.6800842285156,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956517023965,5.355595078526676e-09,0.0009956463472917,-0.0130832027643918,0.0,0.0,0.0,-0.0074678156524896,60.0,0.3939132392406463,-0.0,-6.758869375289579e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,9.34373092604801e-05,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626892089844,0.0,0.0,9.839410631684586e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6621398925781,0.0,0.0,7.267364708241075e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.662109375,0.0,0.0,9.839396079769358e-05,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.660888671875,0.0,0.0,0.0004667379835154,287.6087646484375,294.1499938964844,287.4460754394531,284.6895446777344,289.43634033203125,287.6800842285156,286.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956517023965,5.355595078526676e-09,0.0009956463472917,-0.0130832027643918,0.0,0.0,0.0,-0.0074678156524896,60.0,0.3939132392406463,-0.0,-6.758869375289579e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595458984375,0.0,0.0,9.336941002402456e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6600036621094,0.0,0.0,9.832260548137128e-05,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6594543457031,0.0,0.0,7.26208309060894e-05,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6593933105469,0.0,0.0,9.8322459962219e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.658203125,0.0,0.0,0.0004663988074753,287.6054077148437,294.1499938964844,287.42010498046875,284.6709899902344,289.4185791015625,287.65509033203125,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949277155101,5.2709321352040214e-09,0.0009949224768206,-0.0128614008426666,0.0,0.0,0.0,-0.0074258442036807,60.0,0.3741862773895263,-0.0,-6.749042569254017e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.330093598691748e-05,298.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.825049346545713e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,7.256757089635357e-05,298.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,9.825034794630484e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.655517578125,0.0,0.0,0.0004660567501559,287.6020202636719,294.1499938964844,287.3942565917969,284.6523132324219,289.4007568359375,287.6304016113281,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941974421963,5.18554399420168e-09,0.0009941923199221,-0.0126376990228891,0.0,0.0,0.0,-0.0073835137300193,60.0,0.3546182811260223,-0.0,-6.739139024602991e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,9.316248178947716e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.810469055082648e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,7.245987944770604e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.810455230763182e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0004653651558328,287.5953369140625,294.1499938964844,287.3428039550781,284.61474609375,289.364990234375,287.5820617675781,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927210630849,5.012910975210616e-09,0.000992716057226,-0.0121854227036237,0.0,0.0,0.0,-0.0072979321703314,60.0,0.315919280052185,-0.0,-6.719138667676816e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6514587402344,0.0,0.0,9.316248178947716e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65191650390625,0.0,0.0,9.810469055082648e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513671875,0.0,0.0,7.245987944770604e-05,298.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6513366699219,0.0,0.0,9.810455230763182e-05,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0004653651558328,287.5953369140625,294.1499938964844,287.3428039550781,284.61474609375,289.364990234375,287.5820617675781,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927210630849,5.012910975210616e-09,0.000992716057226,-0.0121854227036237,0.0,0.0,0.0,-0.0072979321703314,60.0,0.315919280052185,-0.0,-6.719138667676816e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.302313264925031e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.795794903766364e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,7.235149678308517e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.795781079446896e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0004646691086236,287.58868408203125,294.1499938964844,287.2915954589844,284.5769348144531,289.3289794921875,287.5348815917969,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912351379171,4.839166400927297e-09,0.0009912303648889,-0.0117302266880869,0.0,0.0,0.0,-0.0072117992676794,60.0,0.2777407169342041,-0.0,-6.69903954531037e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.302313264925031e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.795794903766364e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6460266113281,0.0,0.0,7.235149678308517e-05,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.795781079446896e-05,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448059082031,0.0,0.0,0.0004646691086236,287.58868408203125,294.1499938964844,287.2915954589844,284.5769348144531,289.3289794921875,287.5348815917969,286.9144897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912351379171,4.839166400927297e-09,0.0009912303648889,-0.0117302266880869,0.0,0.0,0.0,-0.0072117992676794,60.0,0.2777407169342041,-0.0,-6.69903954531037e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.288400178775193e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.781143307918684e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,7.224328146548942e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.781129483599216e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004639741091523,287.58209228515625,294.1499938964844,287.24041748046875,284.5389709472656,289.2927551269531,287.48883056640625,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897515410557,4.665686059723839e-09,0.0009897468844428,-0.0112757161259651,0.0,0.0,0.0,-0.0071257972158491,60.0,0.2399673908948898,-0.0,-6.679000819076465e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.288400178775193e-05,298.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,9.781143307918684e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,7.224328146548942e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.640625,0.0,0.0,9.781129483599216e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004639741091523,287.58209228515625,294.1499938964844,287.24041748046875,284.5389709472656,289.2927551269531,287.48883056640625,286.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897515410557,4.665686059723839e-09,0.0009897468844428,-0.0112757161259651,0.0,0.0,0.0,-0.0071257972158491,60.0,0.2399673908948898,-0.0,-6.679000819076465e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.274601325159892e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.766612492967396e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,7.21359538147226e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.76659866864793e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004632848431356,287.5755310058594,294.1499938964844,287.189208984375,284.5009460449219,289.2563171386719,287.4437561035156,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882801678031,4.4936383503113575e-09,0.0009882757440209,-0.0108249532058835,0.0,0.0,0.0,-0.0070405057631433,60.0,0.2024874985218048,-0.0,-6.659157492094891e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.274601325159892e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,9.766612492967396e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6353759765625,0.0,0.0,7.21359538147226e-05,298.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,9.76659866864793e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004632848431356,287.5755310058594,294.1499938964844,287.189208984375,284.5009460449219,289.2563171386719,287.4437561035156,286.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882801678031,4.4936383503113575e-09,0.0009882757440209,-0.0108249532058835,0.0,0.0,0.0,-0.0070405057631433,60.0,0.2024874985218048,-0.0,-6.659157492094891e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.267777932109313e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6332092285156,0.0,0.0,9.75942675722763e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327209472656,0.0,0.0,7.208288297988474e-05,298.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6326599121094,0.0,0.0,9.759413660503924e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0004629439790733,287.5722961425781,294.1499938964844,287.1635131835937,284.4819641113281,289.2380065917969,287.4215393066406,286.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875525720417,4.4085628481127515e-09,0.0009875481482595,-0.0106020532548427,0.0,0.0,0.0,-0.0069983298890292,60.0,0.1838252395391464,-0.0,-6.649356265597818e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6301574707031,0.0,0.0,9.26100110518746e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6305847167969,0.0,0.0,9.752290497999638e-05,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,7.20301759429276e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300354003906,0.0,0.0,9.752277401275931e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62890625,0.0,0.0,0.0004626055015251,287.5690612792969,294.1499938964844,287.13775634765625,284.4629821777344,289.2196655273437,287.3995361328125,286.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868299821391,4.3240704350466785e-09,0.0009868256747722,-0.0103806788101792,0.0,0.0,0.0,-0.0069564431905746,60.0,0.1651927232742309,-0.0,-6.639628935545261e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.247666457667948e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.738248627400026e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,7.192645716713741e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.73823553067632e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0004619394021574,287.5626220703125,294.1499938964844,287.0859375,284.4251403808594,289.18280029296875,287.35601806640625,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854080853983,4.157811428484592e-09,0.0009854040108621,-0.0099450694397091,0.0,0.0,0.0,-0.0068740216083824,60.0,0.1279659271240234,-0.0,-6.620508941068692e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248779296875,0.0,0.0,9.247666457667948e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.738248627400026e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,7.192645716713741e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.624755859375,0.0,0.0,9.73823553067632e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0004619394021574,287.5626220703125,294.1499938964844,287.0859375,284.4251403808594,289.18280029296875,287.35601806640625,286.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854080853983,4.157811428484592e-09,0.0009854040108621,-0.0099450694397091,0.0,0.0,0.0,-0.0068740216083824,60.0,0.1279659271240234,-0.0,-6.620508941068692e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.234671597369017e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.724564733915032e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,7.182538683991879e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.724550909595564e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0004612902994267,287.55621337890625,294.1499938964844,287.0336303710937,284.38751220703125,289.1457214355469,287.31317138671875,286.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840223938226,3.9957872566276365e-09,0.0009840184357017,-0.0095205502584576,0.0,0.0,0.0,-0.0067936987616121,60.0,0.0906972587108612,-0.0,-6.601903379532814e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.61962890625,0.0,0.0,9.234671597369017e-05,298.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6200561523437,0.0,0.0,9.724564733915032e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,7.182538683991879e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195068359375,0.0,0.0,9.724550909595564e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0004612902994267,287.55621337890625,294.1499938964844,287.0336303710937,284.38751220703125,289.1457214355469,287.31317138671875,286.93017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840223938226,3.9957872566276365e-09,0.0009840184357017,-0.0095205502584576,0.0,0.0,0.0,-0.0067936987616121,60.0,0.0906972587108612,-0.0,-6.601903379532814e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.222060907632113e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.711284656077623e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.172729965532199e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.711271559353918e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0004606604052241,287.54986572265625,294.1499938964844,286.98065185546875,284.3501892089844,289.10845947265625,287.2708435058594,286.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826777968555,3.8385552514341725e-09,0.0009826739551499,-0.0091085815802216,0.0,0.0,0.0,-0.006715752184391,60.0,0.0532869808375835,-0.0,-6.58387193652743e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.222060907632113e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,9.711284656077623e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61431884765625,0.0,0.0,7.172729965532199e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142883300781,0.0,0.0,9.711271559353918e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0004606604052241,287.54986572265625,294.1499938964844,286.98065185546875,284.3501892089844,289.10845947265625,287.2708435058594,286.9327087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826777968555,3.8385552514341725e-09,0.0009826739551499,-0.0091085815802216,0.0,0.0,0.0,-0.006715752184391,60.0,0.0532869808375835,-0.0,-6.58387193652743e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.209925337927416e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.69850443652831e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.163290865719318e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.698492067400366e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0004600541724357,287.5436096191406,294.1499938964844,286.9268493652344,284.3132629394531,289.0709228515625,287.2289733886719,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687233629534603e-09,0.0009813798824325,-0.008712095208466,0.0,0.0,0.0,-0.0066407350823283,60.0,0.0155953429639339,-0.0,-6.566542509744977e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,9.209925337927416e-05,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,9.69850443652831e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.609130859375,0.0,0.0,7.163290865719318e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6091003417969,0.0,0.0,9.698492067400366e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080322265625,0.0,0.0,0.0004600541724357,287.5436096191406,294.1499938964844,286.9268493652344,284.3132629394531,289.0709228515625,287.2289733886719,286.93505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813836077228,3.687233629534603e-09,0.0009813798824325,-0.008712095208466,0.0,0.0,0.0,-0.0066407350823283,60.0,0.0155953429639339,-0.0,-6.566542509744977e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,9.20402744668536e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.692293679108845e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,7.158703374443576e-05,298.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,9.6922813099809e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,0.00045975955436,287.5404663085937,294.1499938964844,286.8996276855469,284.2949523925781,289.05206298828125,287.2081604003906,286.9361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009807546157389,3.613694454784877e-09,0.000980751006864,-0.0085194092243909,0.0,0.0,0.0,-0.0066042784601449,60.0,-0.0033661986235529,-0.0,-6.558128262668106e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
