time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084360,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6040344238281,0.0,0.0,9.198278712574393e-05,298.3755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,9.686240809969604e-05,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039428710937,0.0,0.0,7.15423229848966e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6039123535156,0.0,0.0,9.686227713245898e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6028747558594,0.0,0.0,0.0004594724450726,287.5373840332031,294.1499938964844,286.87213134765625,284.2767944335937,289.0331420898437,287.1874389648437,286.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801416890695,3.542020676761126e-09,0.0009801380801945,-0.0083316108211874,0.0,0.0,0.0,-0.0065687466412782,60.0,-0.0224466733634471,-0.0,-6.549933573296586e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084420,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.187199611915275e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.6745730843395e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.145614654291421e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.674560715211555e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,0.0004589190066326,287.5311889648437,294.1499938964844,286.8162841796875,284.2408752441406,288.9951171875,287.1461486816406,286.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789601899683,3.4038689644688702e-09,0.0009789566975086,-0.0079696243628859,0.0,0.0,0.0,-0.0065002585761249,60.0,-0.06095452606678,-0.0,-6.534151708592617e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.187199611915275e-05,298.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992736816406,0.0,0.0,9.6745730843395e-05,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.59881591796875,0.0,0.0,7.145614654291421e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.674560715211555e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59771728515625,0.0,0.0,0.0004589190066326,287.5311889648437,294.1499938964844,286.8162841796875,284.2408752441406,288.9951171875,287.1461486816406,286.93927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789601899683,3.4038689644688702e-09,0.0009789566975086,-0.0079696243628859,0.0,0.0,0.0,-0.0065002585761249,60.0,-0.06095452606678,-0.0,-6.534151708592617e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,9.176782623399048e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.663603123044596e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.137512147892267e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.663590753916652e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0004583986592479,287.52508544921875,294.1499938964844,286.7592163085937,284.20556640625,288.9568176269531,287.1050109863281,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778492385521,3.273971982409307e-09,0.0009778459789231,-0.0076292641460895,0.0,0.0,0.0,-0.0064358627423644,60.0,-0.1001138538122177,-0.0,-6.519330497667397e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,9.176782623399048e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,9.663603123044596e-05,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936889648437,0.0,0.0,7.137512147892267e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,9.663590753916652e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,0.0004583986592479,287.52508544921875,294.1499938964844,286.7592163085937,284.20556640625,288.9568176269531,287.1050109863281,286.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778492385521,3.273971982409307e-09,0.0009778459789231,-0.0076292641460895,0.0,0.0,0.0,-0.0064358627423644,60.0,-0.1001138538122177,-0.0,-6.519330497667397e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.1670110123232e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.653313463786616e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,7.129912410164252e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.653301094658671e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,0.0004579105589073,287.5190124511719,294.1499938964844,286.70074462890625,284.1709289550781,288.9181823730469,287.0639038085937,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768070885911,3.152122340921437e-09,0.0009768039453774,-0.0073099881410598,0.0,0.0,0.0,-0.0063754562288522,60.0,-0.1399216204881668,-0.0,-6.505442939896966e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,9.1670110123232e-05,298.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.653313463786616e-05,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5885925292969,0.0,0.0,7.129912410164252e-05,298.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58856201171875,0.0,0.0,9.653301094658671e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5875244140625,0.0,0.0,0.0004579105589073,287.5190124511719,294.1499938964844,286.70074462890625,284.1709289550781,288.9181823730469,287.0639038085937,286.9429016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768070885911,3.152122340921437e-09,0.0009768039453774,-0.0073099881410598,0.0,0.0,0.0,-0.0063754562288522,60.0,-0.1399216204881668,-0.0,-6.505442939896966e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.157978638540952e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.643801604397596e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.122886745491996e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.643789962865412e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0004574593622237,287.51300048828125,294.1499938964844,286.6407165527344,284.1370849609375,288.8793029785156,287.0227355957031,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975843751803,3.0394806671552033e-09,0.0009758407250046,-0.0070148366503417,0.0,0.0,0.0,-0.0063196145929396,60.0,-0.1805012971162796,-0.0,-6.492617643516496e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,9.157978638540952e-05,298.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,9.643801604397596e-05,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,7.122886745491996e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.643789962865412e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,0.0004574593622237,287.51300048828125,294.1499938964844,286.6407165527344,284.1370849609375,288.8793029785156,287.0227355957031,286.94451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975843751803,3.0394806671552033e-09,0.0009758407250046,-0.0070148366503417,0.0,0.0,0.0,-0.0063196145929396,60.0,-0.1805012971162796,-0.0,-6.492617643516496e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,9.153768769465388e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,9.639369091019034e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809936523437,0.0,0.0,7.119612564565614e-05,298.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809631347656,0.0,0.0,9.63935672189109e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,0.0004572491161525,287.510009765625,294.1499938964844,286.610107421875,284.1204528808594,288.85968017578125,287.0020751953125,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009753947379067,2.9869842155250126e-09,0.000975391769316,-0.0068772812373936,0.0,0.0,0.0,-0.0062935897149145,60.0,-0.2011873871088028,-0.0,-6.486644821279698e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785522460937,0.0,0.0,9.149759716819972e-05,298.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5789489746094,0.0,0.0,9.635146852815524e-05,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784912109375,0.0,0.0,7.116494089132175e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5784606933594,0.0,0.0,9.63513521128334e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57745361328125,0.0,0.0,0.0004570488235913,287.50701904296875,294.1499938964844,286.5790405273437,284.1040344238281,288.8399963378906,286.9813232421875,286.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974967086222,2.936978660272871e-09,0.0009749641176313,-0.0067462520673871,0.0,0.0,0.0,-0.0062687997706234,60.0,-0.2220925688743591,-0.0,-6.480957637222673e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.142405906459317e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.627403051126748e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.110774458851665e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.627391409594566e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,0.0004566815041471,287.5011291503906,294.1499938964844,286.5155029296875,284.0718688964844,288.8003845214844,286.9396057128906,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741826797835,2.845258917361093e-09,0.0009741798276081,-0.0065059196203947,0.0,0.0,0.0,-0.0062233302742242,60.0,-0.264645904302597,-0.0,-6.470533264746336e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57354736328125,0.0,0.0,9.142405906459317e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,9.627403051126748e-05,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5734558105469,0.0,0.0,7.110774458851665e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57342529296875,0.0,0.0,9.627391409594566e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.57244873046875,0.0,0.0,0.0004566815041471,287.5011291503906,294.1499938964844,286.5155029296875,284.0718688964844,288.8003845214844,286.9396057128906,286.9474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009741826797835,2.845258917361093e-09,0.0009741798276081,-0.0065059196203947,0.0,0.0,0.0,-0.0062233302742242,60.0,-0.264645904302597,-0.0,-6.470533264746336e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,9.135843720287085e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.620493074180558e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.105670374585316e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.620481432648376e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0004563537368085,287.4952697753906,294.1499938964844,286.45001220703125,284.0406494140625,288.76031494140625,286.89727783203125,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973482558038,2.7634030619339e-09,0.000973479822278,-0.0062914318405091,0.0,0.0,0.0,-0.0061827502213418,60.0,-0.3085468113422394,-0.0,-6.461237234134387e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,9.135843720287085e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56890869140625,0.0,0.0,9.620493074180558e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684814453125,0.0,0.0,7.105670374585316e-05,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5684509277344,0.0,0.0,9.620481432648376e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5674743652344,0.0,0.0,0.0004563537368085,287.4952697753906,294.1499938964844,286.45001220703125,284.0406494140625,288.76031494140625,286.89727783203125,286.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973482558038,2.7634030619339e-09,0.000973479822278,-0.0062914318405091,0.0,0.0,0.0,-0.0061827502213418,60.0,-0.3085468113422394,-0.0,-6.461237234134387e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.129164391197264e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.613458678359166e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.100474613253027e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.613447036826984e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0004560200613923,287.4894714355469,294.1499938964844,286.3788146972656,284.008544921875,288.7198181152344,286.854248046875,286.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800792696235476e-09,0.0009727673023007,-0.0060730972327291,0.0,0.0,0.0,-0.0061414432711899,60.0,-0.3545652329921722,-0.0,-6.451781331406893e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635986328125,0.0,0.0,9.129164391197264e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56396484375,0.0,0.0,9.613458678359166e-05,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,7.100474613253027e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634765625,0.0,0.0,9.613447036826984e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0004560200613923,287.4894714355469,294.1499938964844,286.3788146972656,284.008544921875,288.7198181152344,286.854248046875,286.94989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699798531,2.6800792696235476e-09,0.0009727673023007,-0.0060730972327291,0.0,0.0,0.0,-0.0061414432711899,60.0,-0.3545652329921722,-0.0,-6.451781331406893e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.121485345531256e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.605372179066762e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.094502507243305e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.60536126513034e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,0.0004556365020107,287.48370361328125,294.1499938964844,286.2987670898437,283.973876953125,288.6787414550781,286.810302734375,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719509980641,2.5843136519654312e-09,0.000971948436927,-0.0058221598155796,0.0,0.0,0.0,-0.0060939681716263,60.0,-0.4052464663982391,-0.0,-6.440921396233534e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.121485345531256e-05,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.605372179066762e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55859375,0.0,0.0,7.094502507243305e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5585632324219,0.0,0.0,9.60536126513034e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,0.0004556365020107,287.48370361328125,294.1499938964844,286.2987670898437,283.973876953125,288.6787414550781,286.810302734375,286.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719509980641,2.5843136519654312e-09,0.000971948436927,-0.0058221598155796,0.0,0.0,0.0,-0.0060939681716263,60.0,-0.4052464663982391,-0.0,-6.440921396233534e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55621337890625,0.0,0.0,9.117648005485536e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5565490722656,0.0,0.0,9.601331112207843e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561218261719,0.0,0.0,7.091517909429967e-05,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.601320198271424e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0004554448241833,287.4808654785156,294.1499938964844,286.255615234375,283.95556640625,288.6579284667969,286.78790283203125,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715416235849,2.5364546019090994e-09,0.0009715391206555,-0.005696753039956,0.0,0.0,0.0,-0.0060702417977154,60.0,-0.4327275454998016,-0.0,-6.435497823531477e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.114089334616438e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.59758399403654e-05,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536804199219,0.0,0.0,7.088750135153532e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5536499023437,0.0,0.0,9.59757308010012e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0004552670870907,287.4779968261719,294.1499938964844,286.21051025390625,283.9366455078125,288.63690185546875,286.7651672363281,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711620514281,2.49207121605366e-09,0.0009711595484986,-0.0055804532021284,0.0,0.0,0.0,-0.0060482388362288,60.0,-0.4614458084106445,-0.0,-6.430470023133239e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.108654194278644e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.591860725777224e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.08452207618393e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.59184908424504e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,0.0004549956065602,287.47235107421875,294.1499938964844,286.11474609375,283.8970031738281,288.5943298339844,286.7183837890625,286.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705820120871,2.424262124378629e-09,0.000970579625573,-0.0054027698934078,0.0,0.0,0.0,-0.0060146227478981,60.0,-0.5225536823272705,-0.0,-6.422792608873351e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.54888916015625,0.0,0.0,9.108654194278644e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,9.591860725777224e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487976074219,0.0,0.0,7.08452207618393e-05,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,9.59184908424504e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478515625,0.0,0.0,0.0004549956065602,287.47235107421875,294.1499938964844,286.11474609375,283.8970031738281,288.5943298339844,286.7183837890625,286.952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705820120871,2.424262124378629e-09,0.000970579625573,-0.0054027698934078,0.0,0.0,0.0,-0.0060146227478981,60.0,-0.5225536823272705,-0.0,-6.422792608873351e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.107084770221265e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.59020762820728e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,7.08330117049627e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.59019671427086e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.000454917200841,287.4667663574219,294.1499938964844,286.0120849609375,283.8550109863281,288.5506896972656,286.6684875488281,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704139083623,2.404614729556442e-09,0.0009704114636406,-0.0053512868471443,0.0,0.0,0.0,-0.0060048820450901,60.0,-0.5888527035713196,-0.0,-6.420568610110422e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440368652344,0.0,0.0,9.107084770221265e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443725585937,0.0,0.0,9.59020762820728e-05,298.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439453125,0.0,0.0,7.08330117049627e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.59019671427086e-05,298.235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429992675781,0.0,0.0,0.000454917200841,287.4667663574219,294.1499938964844,286.0120849609375,283.8550109863281,288.5506896972656,286.6684875488281,286.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704139083623,2.404614729556442e-09,0.0009704114636406,-0.0053512868471443,0.0,0.0,0.0,-0.0060048820450901,60.0,-0.5888527035713196,-0.0,-6.420568610110422e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.110679820878433e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.59399258135818e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.086097321007401e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.593981667421758e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004550967714749,287.4612121582031,294.1499938964844,285.9032287597656,283.81072998046875,288.5060119628906,286.61383056640625,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707959834486,2.449311642394036e-09,0.0009707935387268,-0.0054684085771441,0.0,0.0,0.0,-0.0060270391404628,60.0,-0.6595870852470398,-0.0,-6.42562838493177e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391845703125,0.0,0.0,9.110679820878433e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.59399258135818e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53912353515625,0.0,0.0,7.086097321007401e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.593981667421758e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381774902344,0.0,0.0,0.0004550967714749,287.4612121582031,294.1499938964844,285.9032287597656,283.81072998046875,288.5060119628906,286.61383056640625,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707959834486,2.449311642394036e-09,0.0009707935387268,-0.0054684085771441,0.0,0.0,0.0,-0.0060270391404628,60.0,-0.6595870852470398,-0.0,-6.42562838493177e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.11964089027606e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.603429498383775e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,7.093066960806027e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.603418584447354e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0004555444174911,287.4557189941406,294.1499938964844,285.7888488769531,283.76434326171875,288.4600830078125,286.5516967773437,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717499488033,2.560875733692569e-09,0.0009717473876662,-0.0057607451453804,0.0,0.0,0.0,-0.0060823457315564,60.0,-0.7347602248191833,-0.0,-6.438265387487263e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343933105469,0.0,0.0,9.11964089027606e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.603429498383775e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343322753906,0.0,0.0,7.093066960806027e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5343017578125,0.0,0.0,9.603418584447354e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0004555444174911,287.4557189941406,294.1499938964844,285.7888488769531,283.76434326171875,288.4600830078125,286.5516967773437,286.9551086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717499488033,2.560875733692569e-09,0.0009717473876662,-0.0057607451453804,0.0,0.0,0.0,-0.0060823457315564,60.0,-0.7347602248191833,-0.0,-6.438265387487263e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320129394531,0.0,0.0,9.125772339757532e-05,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323181152344,0.0,0.0,9.609886183170602e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,7.097835623426363e-05,298.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.60987526923418e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.531005859375,0.0,0.0,0.000455850677099,287.4529724121094,294.1499938964844,285.7297668457031,283.7403564453125,288.4366149902344,286.5170593261719,286.9554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009724028641358,2.6372253270068313e-09,0.000972400244791,-0.0059608062729239,0.0,0.0,0.0,-0.0061201956123113,60.0,-0.7738785743713379,-0.0,-6.446920508551558e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52960205078125,0.0,0.0,9.132519335253164e-05,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5299377441406,0.0,0.0,9.61699042818509e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.529541015625,0.0,0.0,7.103083044057712e-05,298.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.61698024184443e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.0004561876994557,287.45025634765625,294.1499938964844,285.6695556640625,283.71588134765625,288.4128723144531,286.4802551269531,286.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731213212944,2.7212418984845503e-09,0.000973118643742,-0.0061809574253857,0.0,0.0,0.0,-0.006161845754832,60.0,-0.813783586025238,-0.0,-6.456451728809044e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.146544471150264e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.63175989454612e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.113991887308657e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.631749708205462e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004568883159663,287.44482421875,294.1499938964844,285.5460510253906,283.66552734375,288.3642883300781,286.3980712890625,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746151044964,2.8959015185847643e-09,0.0009746121941134,-0.0066386186517775,0.0,0.0,0.0,-0.0062484326772391,60.0,-0.896291196346283,-0.0,-6.47628795036326e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248413085937,0.0,0.0,9.146544471150264e-05,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5251770019531,0.0,0.0,9.63175989454612e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247802734375,0.0,0.0,7.113991887308657e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5247497558594,0.0,0.0,9.631749708205462e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238647460937,0.0,0.0,0.0004568883159663,287.44482421875,294.1499938964844,285.5460510253906,283.66552734375,288.3642883300781,286.3980712890625,286.9562072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746151044964,2.8959015185847643e-09,0.0009746121941134,-0.0066386186517775,0.0,0.0,0.0,-0.0062484326772391,60.0,-0.896291196346283,-0.0,-6.47628795036326e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.158755710814148e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.644618694437668e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.123489194782451e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.644608508097008e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.000457498274045,287.439453125,294.1499938964844,285.4189758300781,283.6134338378906,288.3143615722656,286.3057861328125,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759155800566,3.047953667234537e-09,0.0009759125532582,-0.0070370389148592,0.0,0.0,0.0,-0.0063238120637834,60.0,-0.9815512895584106,-0.0,-6.493581850008924e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,9.158755710814148e-05,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.644618694437668e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52001953125,0.0,0.0,7.123489194782451e-05,298.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,9.644608508097008e-05,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,0.000457498274045,287.439453125,294.1499938964844,285.4189758300781,283.6134338378906,288.3143615722656,286.3057861328125,286.9566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759155800566,3.047953667234537e-09,0.0009759125532582,-0.0070370389148592,0.0,0.0,0.0,-0.0063238120637834,60.0,-0.9815512895584106,-0.0,-6.493581850008924e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.16800563572906e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.654359746491536e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.130683661671355e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.654349560150877e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004579603555612,287.4341125488281,294.1499938964844,285.2890014648437,283.5596923828125,288.2630920410156,286.205322265625,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769005700945,3.163119544069559e-09,0.0009768974268808,-0.007338804192841,0.0,0.0,0.0,-0.0063809053972363,60.0,-1.0688458681106567,-0.0,-6.506695626740111e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.515380859375,0.0,0.0,9.16800563572906e-05,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.654359746491536e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152893066406,0.0,0.0,7.130683661671355e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.654349560150877e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004579603555612,287.4341125488281,294.1499938964844,285.2890014648437,283.5596923828125,288.2630920410156,286.205322265625,286.95703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009769005700945,3.163119544069559e-09,0.0009768974268808,-0.007338804192841,0.0,0.0,0.0,-0.0063809053972363,60.0,-1.0688458681106567,-0.0,-6.506695626740111e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.16614371817559e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.652398875914514e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,7.129235746106133e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.652388689573854e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,0.0004578673688229,287.4288330078125,294.1499938964844,285.1568298339844,283.5045166015625,288.2103576660156,286.0985107421875,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767024312168,3.139841053823033e-09,0.0009766992880031,-0.0072778076864778,0.0,0.0,0.0,-0.0063693695701658,60.0,-1.157508373260498,-0.0,-6.504043881250254e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,9.16614371817559e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.652398875914514e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5105895996094,0.0,0.0,7.129235746106133e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.652388689573854e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,0.0004578673688229,287.4288330078125,294.1499938964844,285.1568298339844,283.5045166015625,288.2103576660156,286.0985107421875,286.9573669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767024312168,3.139841053823033e-09,0.0009766992880031,-0.0072778076864778,0.0,0.0,0.0,-0.0063693695701658,60.0,-1.157508373260498,-0.0,-6.504043881250254e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
