time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086700,298.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.15652490220964e-05,298.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.642269287724048e-05,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.121753878891468e-05,298.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.642259101383388e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50738525390625,0.0,0.0,0.000457386864582,287.4262084960937,294.1499938964844,285.090087890625,283.4764709472656,288.1835021972656,286.0468444824219,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756769286468,3.019947625304553e-09,0.0009756739018484,-0.0069636544212698,0.0,0.0,0.0,-0.0063099325634539,60.0,-1.201335906982422,-0.0,-6.490394355296304e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086760,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.147560194833204e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.632828732719644e-05,298.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,7.114780601114035e-05,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50592041015625,0.0,0.0,9.632819273974746e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50506591796875,0.0,0.0,0.0004569390439428,287.423583984375,294.1499938964844,285.0230407714844,283.4481201171875,288.1562805175781,285.9968566894531,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009747213916853,2.908211893526413e-09,0.0009747184813022,-0.006670874543488,0.0,0.0,0.0,-0.0062545402906835,60.0,-1.2450734376907349,-0.0,-6.477687009009969e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.126788063440472e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.610955021344124e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,7.09862433723174e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.610944835003464e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.0004559014632832,287.4183959960937,294.1499938964844,284.88836669921875,283.39068603515625,288.1010131835937,285.9019470214844,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725074633024,2.649325647752221e-09,0.00097250478575,-0.0059925122186541,0.0,0.0,0.0,-0.0061261998489499,60.0,-1.332342267036438,-0.0,-6.44829256657431e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013732910156,0.0,0.0,9.126788063440472e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016784667969,0.0,0.0,9.610955021344124e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013122558594,0.0,0.0,7.09862433723174e-05,298.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50128173828125,0.0,0.0,9.610944835003464e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004577636719,0.0,0.0,0.0004559014632832,287.4183959960937,294.1499938964844,284.88836669921875,283.39068603515625,288.1010131835937,285.9019470214844,286.957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009725074633024,2.649325647752221e-09,0.00097250478575,-0.0059925122186541,0.0,0.0,0.0,-0.0061261998489499,60.0,-1.332342267036438,-0.0,-6.44829256657431e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.104017954086884e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.586976375430822e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,7.080914656398818e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.586966916685924e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004547640564851,287.4132995605469,294.1499938964844,284.7534484863281,283.3324279785156,288.0445251464844,285.816162109375,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700804948806,2.365546869498303e-09,0.0009700781083665,-0.0052489144727587,0.0,0.0,0.0,-0.0059855179861187,60.0,-1.4191097021102903,-0.0,-6.416148323751258e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.49676513671875,0.0,0.0,9.104017954086884e-05,298.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4970703125,0.0,0.0,9.586976375430822e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,7.080914656398818e-05,298.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966735839844,0.0,0.0,9.586966916685924e-05,298.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958801269531,0.0,0.0,0.0004547640564851,287.4132995605469,294.1499938964844,284.7534484863281,283.3324279785156,288.0445251464844,285.816162109375,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700804948806,2.365546869498303e-09,0.0009700781083665,-0.0052489144727587,0.0,0.0,0.0,-0.0059855179861187,60.0,-1.4191097021102903,-0.0,-6.416148323751258e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.084061457542704e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.565961954649538e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.06539285602048e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.56595249590464e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.0004537671920843,287.4082336425781,294.1499938964844,284.6189270019531,283.27362060546875,287.9867858886719,285.73980712890625,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679531794972,2.116829822540467e-09,0.0009679510840214,-0.004597183316946,0.0,0.0,0.0,-0.0058622169308364,60.0,-1.5054212808609009,-0.0,-6.388041384752796e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.084061457542704e-05,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.565961954649538e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.06539285602048e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.56595249590464e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,0.0004537671920843,287.4082336425781,294.1499938964844,284.6189270019531,283.27362060546875,287.9867858886719,285.73980712890625,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679531794972,2.116829822540467e-09,0.0009679510840214,-0.004597183316946,0.0,0.0,0.0,-0.0058622169308364,60.0,-1.5054212808609009,-0.0,-6.388041384752796e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896850585937,0.0,0.0,9.07636494957842e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.489990234375,0.0,0.0,9.557856537867336e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,7.05940619809553e-05,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895935058594,0.0,0.0,9.55784707912244e-05,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888000488281,0.0,0.0,0.0004533827595878,287.4054260253906,294.1499938964844,284.5440368652344,283.24053955078125,287.95391845703125,285.7002258300781,286.9579467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671325678937,2.020893230536558e-09,0.0009671305306255,-0.0043457923457026,0.0,0.0,0.0,-0.0058146561495959,60.0,-1.553739309310913,-0.0,-6.377216266173491e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4877014160156,0.0,0.0,9.072504326468334e-05,298.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880065917969,0.0,0.0,9.553791460348292e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876403808594,0.0,0.0,7.056404137983918e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48760986328125,0.0,0.0,9.553782001603396e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004531899176072,287.4032287597656,294.1499938964844,284.4854736328125,283.2145080566406,287.9278259277344,285.669677734375,286.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667207486927,1.9727608435715638e-09,0.0009667187696322,-0.0042196670547127,0.0,0.0,0.0,-0.0057907938025891,60.0,-1.5917762517929075,-0.0,-6.371789140757755e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4854431152344,0.0,0.0,9.071140084415674e-05,298.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.552354458719492e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,7.055342575768009e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,9.552344999974594e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,0.0004531217564363,287.4007568359375,294.1499938964844,284.4193725585937,283.1849060058594,287.8979187011719,285.63507080078125,286.9578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665748220868,1.955721140589617e-09,0.0009665728430263,-0.0041750161908566,0.0,0.0,0.0,-0.0057823453098535,60.0,-1.635136604309082,-0.0,-6.36986783320026e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48321533203125,0.0,0.0,9.07258945517242e-05,298.2580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.553880954626948e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.483154296875,0.0,0.0,7.056469621602446e-05,298.0397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4831237792969,0.0,0.0,9.553871495882048e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823303222656,0.0,0.0,0.0004531941376626,287.3982849121094,294.1499938964844,284.3537902832031,283.1553649902344,287.8676452636719,285.599365234375,286.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667287813499,1.9737385059670487e-09,0.0009667268022894,-0.0042222286574542,0.0,0.0,0.0,-0.0057912766933441,60.0,-1.678696870803833,-0.0,-6.371899274881798e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.082871838472784e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.564708307152614e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,7.064466626616195e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.564698848407716e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004537077911663,287.39337158203125,294.1499938964844,284.2244873046875,283.0964660644531,287.80621337890625,285.5208435058594,286.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678234928287,2.101771423568266e-09,0.0009678213973529,-0.004557725507766,0.0,0.0,0.0,-0.0058547467924654,60.0,-1.7662246227264404,-0.0,-6.386341766528858e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.082871838472784e-05,298.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.564708307152614e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47869873046875,0.0,0.0,7.064466626616195e-05,298.0354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786682128906,0.0,0.0,9.564698848407716e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778747558594,0.0,0.0,0.0004537077911663,287.39337158203125,294.1499938964844,284.2244873046875,283.0964660644531,287.80621337890625,285.5208435058594,286.95770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678234928287,2.101771423568266e-09,0.0009678213973529,-0.004557725507766,0.0,0.0,0.0,-0.0058547467924654,60.0,-1.7662246227264404,-0.0,-6.386341766528858e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.097409201785922e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.580016921972856e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,7.075773464748636e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.58000819082372e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004544339608401,287.3885192871094,294.1499938964844,284.0982360839844,283.0381774902344,287.7435913085937,285.4302673339844,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693718748167,2.282822819665853e-09,0.0009693696047179,-0.0050321482121944,0.0,0.0,0.0,-0.0059445020742714,60.0,-1.853532552719116,-0.0,-6.406793318092241e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47430419921875,0.0,0.0,9.097409201785922e-05,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745788574219,0.0,0.0,9.580016921972856e-05,298.67388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,7.075773464748636e-05,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,9.58000819082372e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,0.0004544339608401,287.3885192871094,294.1499938964844,284.0982360839844,283.0381774902344,287.7435913085937,285.4302673339844,286.9574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693718748167,2.282822819665853e-09,0.0009693696047179,-0.0050321482121944,0.0,0.0,0.0,-0.0059445020742714,60.0,-1.853532552719116,-0.0,-6.406793318092241e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.108411177294327e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.59160242928192e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,7.084330718498677e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.591593698132785e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004549835284706,287.3836975097656,294.1499938964844,283.9757385253906,282.98077392578125,287.6798095703125,285.3276062011719,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705437696538,2.4198227865923627e-09,0.0009705413249321,-0.0053911376744508,0.0,0.0,0.0,-0.0060124201700091,60.0,-1.9388787746429443,-0.0,-6.42229025515917e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,9.108411177294327e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4701538085937,0.0,0.0,9.59160242928192e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,7.084330718498677e-05,298.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.591593698132785e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004549835284706,287.3836975097656,294.1499938964844,283.9757385253906,282.98077392578125,287.6798095703125,285.3276062011719,286.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705437696538,2.4198227865923627e-09,0.0009705413249321,-0.0053911376744508,0.0,0.0,0.0,-0.0060124201700091,60.0,-1.9388787746429443,-0.0,-6.42229025515917e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.112394764088094e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.595797746442258e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.087428821250796e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.59578901529312e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0004551825404632,287.37890625,294.1499938964844,283.85760498046875,282.9245910644531,287.6150207519531,285.21826171875,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.469383808545444e-09,0.0009709653095342,-0.0055210050195455,0.0,0.0,0.0,-0.0060369907878339,60.0,-2.020538568496704,-0.0,-6.42790070060073e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654846191406,0.0,0.0,9.112394764088094e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.595797746442258e-05,298.6647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654235839844,0.0,0.0,7.087428821250796e-05,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.59578901529312e-05,298.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0004551825404632,287.37890625,294.1499938964844,283.85760498046875,282.9245910644531,287.6150207519531,285.21826171875,286.9568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709678124636,2.469383808545444e-09,0.0009709653095342,-0.0055210050195455,0.0,0.0,0.0,-0.0060369907878339,60.0,-2.020538568496704,-0.0,-6.42790070060073e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632873535156,0.0,0.0,9.112530096899718e-05,298.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46356201171875,0.0,0.0,9.595940355211496e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4632263183594,0.0,0.0,7.087534322636202e-05,298.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46319580078125,0.0,0.0,9.59593162406236e-05,298.2151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46246337890625,0.0,0.0,0.0004551893216557,287.37652587890625,294.1499938964844,283.8003845214844,282.8970947265625,287.582275390625,285.162841796875,286.9566955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709819569252,2.4710340440492473e-09,0.0009709795122034,-0.0055253286845982,0.0,0.0,0.0,-0.0060378089547157,60.0,-2.059741497039795,-0.0,-6.428087573340235e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.112384577747434e-05,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4613647460937,0.0,0.0,9.595786832505836e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610595703125,0.0,0.0,7.087420817697421e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610290527344,0.0,0.0,9.5957781013567e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602966308594,0.0,0.0,0.0004551820456981,287.3741455078125,294.1499938964844,283.7445373535156,282.8699951171875,287.54931640625,285.107421875,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709661244414,2.4691850786240366e-09,0.0009709636797197,-0.005520483944565,0.0,0.0,0.0,-0.0060368925333023,60.0,-2.0978362560272217,-0.0,-6.427878673775922e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.113046689890324e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.596483869245276e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,7.087935955496505e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.59647513809614e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,0.0004552151076495,287.3694763183594,294.1499938964844,283.6371765136719,282.8173217773437,287.4828796386719,284.9965515136719,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710359736345,2.477358540531327e-09,0.0009710334707051,-0.0055419011041522,0.0,0.0,0.0,-0.0060409442521631,60.0,-2.171398639678955,-0.0,-6.428803800417883e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.113046689890324e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,9.596483869245276e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566955566406,0.0,0.0,7.087935955496505e-05,298.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.59647513809614e-05,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,0.0004552151076495,287.3694763183594,294.1499938964844,283.6371765136719,282.8173217773437,287.4828796386719,284.9965515136719,286.9560241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710359736345,2.477358540531327e-09,0.0009710334707051,-0.0055419011041522,0.0,0.0,0.0,-0.0060409442521631,60.0,-2.171398639678955,-0.0,-6.428803800417883e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.118321031564848e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.602038335287943e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.092038140399382e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.602029604138806e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0004554785846266,287.36480712890625,294.1499938964844,283.5361633300781,282.7669677734375,287.4157409667969,284.88299560546875,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715975029394,2.543002475263733e-09,0.0009715949418023,-0.0057139107957482,0.0,0.0,0.0,-0.0060734869912266,60.0,-2.2415366172790527,-0.0,-6.436239630147611e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.118321031564848e-05,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45269775390625,0.0,0.0,9.602038335287943e-05,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.092038140399382e-05,298.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.602029604138806e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4516296386719,0.0,0.0,0.0004554785846266,287.36480712890625,294.1499938964844,283.5361633300781,282.7669677734375,287.4157409667969,284.88299560546875,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715975029394,2.543002475263733e-09,0.0009715949418023,-0.0057139107957482,0.0,0.0,0.0,-0.0060734869912266,60.0,-2.2415366172790527,-0.0,-6.436239630147611e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.10788876353763e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.591051639290528e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,7.083923992468044e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.591043635737152e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0004549574805423,287.3601989746094,294.1499938964844,283.4422302246094,282.71923828125,287.34814453125,284.77362060546875,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704857366159,2.4129527265159822e-09,0.0009704832918941,-0.0053731342777609,0.0,0.0,0.0,-0.006009018048644,60.0,-2.305529832839966,-0.0,-6.421512210863511e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,9.10788876353763e-05,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44842529296875,0.0,0.0,9.591051639290528e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,7.083923992468044e-05,298.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,9.591043635737152e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,0.0004549574805423,287.3601989746094,294.1499938964844,283.4422302246094,282.71923828125,287.34814453125,284.77362060546875,286.9549255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704857366159,2.4129527265159822e-09,0.0009704832918941,-0.0053731342777609,0.0,0.0,0.0,-0.006009018048644,60.0,-2.305529832839966,-0.0,-6.421512210863511e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,9.099610178964213e-05,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4456787109375,0.0,0.0,9.582334314472972e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44537353515625,0.0,0.0,7.077484769979492e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4453430175781,0.0,0.0,9.582326310919598e-05,298.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0004545439733192,287.3572998046875,294.1499938964844,283.3860778808594,282.6902770996094,287.3047180175781,284.7096862792969,286.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696030756458,2.309769708830344e-09,0.0009696007473394,-0.005102758295834,0.0,0.0,0.0,-0.005957864690572,60.0,-2.342570304870605,-0.0,-6.40984012534318e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,9.096629219129682e-05,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,9.579195466358216e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,7.075165922287852e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.579186735209078e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.443115234375,0.0,0.0,0.0004543950490187,287.35565185546875,294.1499938964844,283.35595703125,282.674560546875,287.2802429199219,284.6751708984375,286.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692850871942,2.2726003301443143e-09,0.0009692828170955,-0.005005361046642,0.0,0.0,0.0,-0.0059394375421106,60.0,-2.362558364868164,-0.0,-6.405637265061159e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417724609375,0.0,0.0,9.092902473639695e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420471191406,0.0,0.0,9.575270814821124e-05,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.072267180774361e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,9.575262083671988e-05,298.20281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,0.0004542088718153,287.3533935546875,294.1499938964844,283.31591796875,282.6534729003906,287.2462158203125,284.6288146972656,286.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688877034932,2.2261323895378382e-09,0.0009688854916021,-0.0048835980705916,0.0,0.0,0.0,-0.0059164017438888,60.0,-2.3892529010772705,-0.0,-6.400385643701156e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.089419472729789e-05,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.571603004587814e-05,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,7.069559069350362e-05,297.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4395751953125,0.0,0.0,9.57159500103444e-05,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389038085937,0.0,0.0,0.0004540349182207,287.35113525390625,294.1499938964844,283.278076171875,282.63330078125,287.2121887207031,284.5841064453125,286.9535522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685162804089,2.1827089025094884e-09,0.0009685141267254,-0.0047698118723928,0.0,0.0,0.0,-0.0058948742225766,60.0,-2.414642095565796,-0.0,-6.39548005665347e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.082937322091313e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.564776701154189e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.064516830723733e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.564768697600812e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.000453711109003,287.3466796875,294.1499938964844,283.2091979980469,282.5957946777344,287.14410400390625,284.4989929199219,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678249480202,2.1018742302203464e-09,0.0009678228525444,-0.0045579941943287,0.0,0.0,0.0,-0.0058548008091747,60.0,-2.4614417552948,-0.0,-6.386353845755366e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.082937322091313e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43572998046875,0.0,0.0,9.564776701154189e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354248046875,0.0,0.0,7.064516830723733e-05,297.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,9.564768697600812e-05,298.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.000453711109003,287.3466796875,294.1499938964844,283.2091979980469,282.5957946777344,287.14410400390625,284.4989929199219,286.9527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678249480202,2.1018742302203464e-09,0.0009678228525444,-0.0045579941943287,0.0,0.0,0.0,-0.0058548008091747,60.0,-2.4614417552948,-0.0,-6.386353845755366e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.076790593098848e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.558303281664848e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.059735798975453e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.558295278111471e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004534040635917,287.34228515625,294.1499938964844,283.1499938964844,282.5624389648437,287.0761413574219,284.4198913574219,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967169413343,2.025223100332596e-09,0.0009671673760749,-0.0043571386486291,0.0,0.0,0.0,-0.0058168014511466,60.0,-2.5019431114196777,-0.0,-6.377705119575694e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,9.076790593098848e-05,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,9.558303281664848e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.059735798975453e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.558295278111471e-05,298.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,0.0004534040635917,287.34228515625,294.1499938964844,283.1499938964844,282.5624389648437,287.0761413574219,284.4198913574219,286.95196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967169413343,2.025223100332596e-09,0.0009671673760749,-0.0043571386486291,0.0,0.0,0.0,-0.0058168014511466,60.0,-2.5019431114196777,-0.0,-6.377705119575694e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.070725354831666e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.55191717366688e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.055018068058416e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.551909170113504e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0004531011218205,287.337890625,294.1499938964844,283.09649658203125,282.5314636230469,287.0084533691406,284.3465576171875,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966522609815,1.949595374028945e-09,0.0009665206889621,-0.0041589634492993,0.0,0.0,0.0,-0.0057793096639215,60.0,-2.537326574325561,-0.0,-6.369177896203837e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271850585937,0.0,0.0,9.070725354831666e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.55191717366688e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,7.055018068058416e-05,297.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4270935058594,0.0,0.0,9.551909170113504e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264221191406,0.0,0.0,0.0004531011218205,287.337890625,294.1499938964844,283.09649658203125,282.5314636230469,287.0084533691406,284.3465576171875,286.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966522609815,1.949595374028945e-09,0.0009665206889621,-0.0041589634492993,0.0,0.0,0.0,-0.0057793096639215,60.0,-2.537326574325561,-0.0,-6.369177896203837e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.064778714673594e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.545654756948352e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.05039274180308e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.545646753394976e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004528040881268,287.3335876464844,294.1499938964844,283.04425048828125,282.5008850097656,286.9410705566406,284.27850341796875,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658884373493,1.8754409136789722e-09,0.0009658865164965,-0.0039646495133638,0.0,0.0,0.0,-0.005742548033595,60.0,-2.570410251617432,-0.0,-6.360821913631298e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
