time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089040,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230651855469,0.0,0.0,9.064778714673594e-05,298.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.545654756948352e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.05039274180308e-05,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,9.545646753394976e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004528040881268,287.3335876464844,294.1499938964844,283.04425048828125,282.5008850097656,286.9410705566406,284.27850341796875,286.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009658884373493,1.8754409136789722e-09,0.0009658865164965,-0.0039646495133638,0.0,0.0,0.0,-0.005742548033595,60.0,-2.570410251617432,-0.0,-6.360821913631298e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089100,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.06207278603688e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.542804764350876e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.048288534861058e-05,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.542797488393262e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0004526689008343,287.3314208984375,294.1499938964844,283.01861572265625,282.4857482910156,286.9075012207031,284.2463684082031,286.9496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655997855588,1.841694574622465e-09,0.0009655979229137,-0.0038762202020734,0.0,0.0,0.0,-0.0057258182205259,60.0,-2.586526393890381,-0.0,-6.357021220537717e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.059932926902547e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,9.540552127873524e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,7.046623795758933e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,9.54054412432015e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,0.0004525620315689,287.3293151855469,294.1499938964844,282.9932556152344,282.470703125,286.8739929199219,284.21514892578125,286.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653714951127,1.8150063674227115e-09,0.0009653696906752,-0.003806286258623,0.0,0.0,0.0,-0.0057125873863697,60.0,-2.602491617202759,-0.0,-6.354016335308188e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.057243005372584e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.537718869978562e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,7.044531957944855e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.537711594020948e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004524276591837,287.3250732421875,294.1499938964844,282.9435119628906,282.4408874511719,286.8072509765625,284.154296875,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650843567214,1.781425451596874e-09,0.0009650826104916,-0.0037182902451604,0.0,0.0,0.0,-0.0056959399953484,60.0,-2.634294271469116,-0.0,-6.350236247953944e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.057243005372584e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151611328125,0.0,0.0,9.537718869978562e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148864746094,0.0,0.0,7.044531957944855e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.537711594020948e-05,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142150878906,0.0,0.0,0.0004524276591837,287.3250732421875,294.1499938964844,282.9435119628906,282.4408874511719,286.8072509765625,284.154296875,286.94805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650843567214,1.781425451596874e-09,0.0009650826104916,-0.0037182902451604,0.0,0.0,0.0,-0.0056959399953484,60.0,-2.634294271469116,-0.0,-6.350236247953944e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.043809404829516e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.523572953185068e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,7.034082955215126e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.523564949631692e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004517566121648,287.32086181640625,294.1499938964844,282.8949584960937,282.4114074707031,286.7408447265625,284.1002502441406,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636527393013,1.613993383386969e-09,0.0009636511676944,-0.0032795479055494,0.0,0.0,0.0,-0.0056129381991922,60.0,-2.6636297702789307,-0.0,-6.331406154913567e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.043809404829516e-05,298.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.523572953185068e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,7.034082955215126e-05,297.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.523564949631692e-05,298.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101867675781,0.0,0.0,0.0004517566121648,287.32086181640625,294.1499938964844,282.8949584960937,282.4114074707031,286.7408447265625,284.1002502441406,286.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009636527393013,1.613993383386969e-09,0.0009636511676944,-0.0032795479055494,0.0,0.0,0.0,-0.0056129381991922,60.0,-2.6636297702789307,-0.0,-6.331406154913567e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.032749949255958e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.511926327832045e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.025481318123639e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.511919051874428e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.000451204192359,287.31671142578125,294.1499938964844,282.84765625,282.3822326660156,286.6748352050781,284.0553894042969,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624735685065,1.4761435407351087e-09,0.000962472113315,-0.0029183223377913,0.0,0.0,0.0,-0.0055445986799895,60.0,-2.6910665035247803,-0.0,-6.315923428701353e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.032749949255958e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071655273437,0.0,0.0,9.511926327832045e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.025481318123639e-05,297.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.511919051874428e-05,298.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062194824219,0.0,0.0,0.000451204192359,287.31671142578125,294.1499938964844,282.84765625,282.3822326660156,286.6748352050781,284.0553894042969,286.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624735685065,1.4761435407351087e-09,0.000962472113315,-0.0029183223377913,0.0,0.0,0.0,-0.0055445986799895,60.0,-2.6910665035247803,-0.0,-6.315923428701353e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.026144834933802e-05,298.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.404296875,0.0,0.0,9.504971239948644e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040222167969,0.0,0.0,7.020343764452264e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40399169921875,0.0,0.0,9.50496323639527e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004508742422331,287.3137512207031,294.1499938964844,282.8143310546875,282.3614501953125,286.6275634765625,284.02691650390625,286.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617694304324,1.3938066256713455e-09,0.0009617680334486,-0.0027025640010833,0.0,0.0,0.0,-0.0055037806741893,60.0,-2.7106759548187256,-0.0,-6.306684952051e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.18878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.023484017234296e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,9.502169268671425e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,7.01827448210679e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40289306640625,0.0,0.0,9.502161992713808e-05,298.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4022521972656,0.0,0.0,0.0004507413541432,287.3126220703125,294.1499938964844,282.8015441894531,282.3533935546875,286.6092224121094,284.0166320800781,286.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614857845008,1.3606429316581623e-09,0.0009614844457246,-0.0026156604290008,0.0,0.0,0.0,-0.0054873400367796,60.0,-2.718221664428711,-0.0,-6.302965971372032e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,9.018220589496197e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,9.496626444160938e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,7.014180300757289e-05,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4009094238281,0.0,0.0,9.496619168203324e-05,298.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002990722656,0.0,0.0,0.0004504784301389,287.3105773925781,294.1499938964844,282.7789306640625,282.3390808105469,286.5765991210937,284.0001220703125,286.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609247208572,1.2950361893970808e-09,0.0009609234402887,-0.0024437417741864,0.0,0.0,0.0,-0.0054548159241676,60.0,-2.7314236164093018,-0.0,-6.295611854056915e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,9.012319060275332e-05,298.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.490411321166904e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,7.0095898990985e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.490404045209289e-05,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,0.0004501836374402,287.3085327148437,294.1499938964844,282.7566223144531,282.3248291015625,286.5440673828125,283.98541259765625,286.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602956706658,1.2214758093875844e-09,0.0009602944483049,-0.0022509810514748,0.0,0.0,0.0,-0.0054183490574359,60.0,-2.744318723678589,-0.0,-6.28737097940757e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.006113396026194e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.483876783633605e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.004763756413013e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.48386950767599e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.000449873652542,287.3047180175781,294.1499938964844,282.7128601074219,282.2965393066406,286.4808349609375,283.9619445800781,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007794712437316,9.636544895386123e-10,0.0007794702542014,-0.0017539914697408,0.0,0.0,0.0,-0.0043926928192377,60.0,-2.699382066726685,-0.0,-6.278708752915918e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.006113396026194e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3955383300781,0.0,0.0,9.483876783633605e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.395263671875,0.0,0.0,7.004763756413013e-05,297.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.48386950767599e-05,298.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.000449873652542,287.3047180175781,294.1499938964844,282.7128601074219,282.2965393066406,286.4808349609375,283.9619445800781,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007794712437316,9.636544895386123e-10,0.0007794702542014,-0.0017539914697408,0.0,0.0,0.0,-0.0043926928192377,60.0,-2.699382066726685,-0.0,-6.278708752915918e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,5.964143929304555e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,6.280534580582753e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,4.638784230337478e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,6.280530215008184e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0002979210985358,287.30419921875,294.1499938964844,282.6703186035156,282.2684936523437,286.4314270019531,283.9439697265625,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006144065991975,7.41079864141625e-10,0.0006144058424979,-0.0013339048018679,0.0,0.0,0.0,-0.0034492458216845,60.0,-2.1720306873321533,-0.0,-2.753540151445577e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,5.964143929304555e-05,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,6.280534580582753e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3956604003906,0.0,0.0,4.638784230337478e-05,297.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954467773437,0.0,0.0,6.280530215008184e-05,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949279785156,0.0,0.0,0.0002979210985358,287.30419921875,294.1499938964844,282.6703186035156,282.2684936523437,286.4314270019531,283.9439697265625,286.94073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006144065991975,7.41079864141625e-10,0.0006144058424979,-0.0013339048018679,0.0,0.0,0.0,-0.0034492458216845,60.0,-2.1720306873321533,-0.0,-2.753540151445577e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,3.348177779116668e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,3.5257948184153065e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,2.604141627671197e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,3.525791908032261e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0001672482903813,287.3046264648437,294.1499938964844,282.62890625,282.2406921386719,286.3967590332031,283.9306945800781,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005329906707629,6.227293680716173e-10,0.0005329900304786,-0.0011041756952181,0.0,0.0,0.0,-0.0029752638656646,60.0,-1.7050566673278809,-0.0,-8.677847773697067e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,3.348177779116668e-05,298.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,3.5257948184153065e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39727783203125,0.0,0.0,2.604141627671197e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968811035156,0.0,0.0,3.525791908032261e-05,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3964233398437,0.0,0.0,0.0001672482903813,287.3046264648437,294.1499938964844,282.62890625,282.2406921386719,286.3967590332031,283.9306945800781,286.9393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005329906707629,6.227293680716173e-10,0.0005329900304786,-0.0011041756952181,0.0,0.0,0.0,-0.0029752638656646,60.0,-1.7050566673278809,-0.0,-8.677847773697067e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,4.0882649045670405e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,4.305142283556052e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,3.1797655537957326e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,4.305139009375125e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0002042171254288,287.3095092773437,294.1499938964844,282.5886535644531,282.21307373046875,286.3721618652344,283.9255676269531,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004356192075647,5.448509976524463e-10,0.0004356186545919,-0.0009968035155907,0.0,0.0,0.0,-0.0024537236895412,60.0,-1.3784435987472534,-0.0,-1.293816964675898e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40350341796875,0.0,0.0,4.0882649045670405e-05,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,4.305142283556052e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039611816406,0.0,0.0,3.1797655537957326e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,4.305139009375125e-05,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,0.0002042171254288,287.3095092773437,294.1499938964844,282.5886535644531,282.21307373046875,286.3721618652344,283.9255676269531,286.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004356192075647,5.448509976524463e-10,0.0004356186545919,-0.0009968035155907,0.0,0.0,0.0,-0.0024537236895412,60.0,-1.3784435987472534,-0.0,-1.293816964675898e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,4.040283602080308e-05,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,4.254615487297997e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.406982421875,0.0,0.0,3.1424464395968243e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,4.254612576914951e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40576171875,0.0,0.0,0.000201820366783,287.31103515625,294.1499938964844,282.5689697265625,282.1993408203125,286.3611145019531,283.9206848144531,286.9373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000430233136285,5.381824430550353e-10,0.0004302325833123,-0.0009846580214798,0.0,0.0,0.0,-0.002423427067697,60.0,-1.327397346496582,-0.0,-1.2636256485620834e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090270996094,0.0,0.0,3.988294702139683e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,4.1998689994215965e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097595214844,0.0,0.0,3.102010668953881e-05,297.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,4.19986572524067e-05,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,0.0001992234319914,287.312255859375,294.1499938964844,282.549560546875,282.1856689453125,286.3501892089844,283.916015625,286.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004254969244357,5.320584528512029e-10,0.0004254964005667,-0.000973294081632,0.0,0.0,0.0,-0.0023966266307979,60.0,-1.3021187782287598,-0.0,-1.2313150499210224e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,3.1633975595468655e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,3.331212064949796e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.460423274897039e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,3.3312095183646306e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0001580181415192,287.3109741210937,294.1499938964844,282.5115966796875,282.1584167480469,286.3243103027344,283.91015625,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004356877179816,5.203655284446992e-10,0.0004356872232165,-0.0009323624544776,0.0,0.0,0.0,-0.0024390399921685,60.0,-1.4099770784378052,-0.0,-7.746438157596458e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079895019531,0.0,0.0,3.1633975595468655e-05,298.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081726074219,0.0,0.0,3.331212064949796e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087219238281,0.0,0.0,2.460423274897039e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,3.3312095183646306e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,0.0001580181415192,287.3109741210937,294.1499938964844,282.5115966796875,282.1584167480469,286.3243103027344,283.91015625,286.93524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004356877179816,5.203655284446992e-10,0.0004356872232165,-0.0009323624544776,0.0,0.0,0.0,-0.0024390399921685,60.0,-1.4099770784378052,-0.0,-7.746438157596458e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,3.4029726521112025e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,3.583496072678827e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,2.646759821800515e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,3.583493526093662e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0001699854037724,287.3230285644531,294.1499938964844,282.4747314453125,282.1313171386719,286.3051452636719,283.912841796875,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003563825739547,4.4729436821100416e-10,0.0003563821373973,-0.0008195623522624,0.0,0.0,0.0,-0.0020083540584892,60.0,-1.200149655342102,-0.0,-8.964193831673128e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,3.4029726521112025e-05,298.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417236328125,0.0,0.0,3.583496072678827e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,2.646759821800515e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164123535156,0.0,0.0,3.583493526093662e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164733886719,0.0,0.0,0.0001699854037724,287.3230285644531,294.1499938964844,282.4747314453125,282.1313171386719,286.3051452636719,283.912841796875,286.9338684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003563825739547,4.4729436821100416e-10,0.0003563821373973,-0.0008195623522624,0.0,0.0,0.0,-0.0020083540584892,60.0,-1.200149655342102,-0.0,-8.964193831673128e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,2.6696028726291843e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,2.81122192973271e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,2.076360215141904e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,2.8112199288443666e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0001333520776825,287.3273620605469,294.1499938964844,282.4389953613281,282.1043395996094,286.2929077148437,283.9126892089844,286.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002844583650585,3.5578559542948075e-10,0.0002844580158125,-0.0006509083905257,0.0,0.0,0.0,-0.0016022737836465,60.0,-1.0121264457702637,-0.0,-5.516803902594347e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421875,0.0,0.0,2.6696028726291843e-05,298.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,2.81122192973271e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,2.076360215141904e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,2.8112199288443666e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0001333520776825,287.3273620605469,294.1499938964844,282.4389953613281,282.1043395996094,286.2929077148437,283.9126892089844,286.9324645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002844583650585,3.5578559542948075e-10,0.0002844580158125,-0.0006509083905257,0.0,0.0,0.0,-0.0016022737836465,60.0,-1.0121264457702637,-0.0,-5.516803902594347e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42486572265625,0.0,0.0,2.026991205639206e-05,298.1373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,2.1345205823308788e-05,298.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42626953125,0.0,0.0,1.5765506759635173e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,2.134518945240416e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242553710937,0.0,0.0,0.0001012523280223,287.3306884765625,294.1499938964844,282.4112243652344,282.0828552246094,286.2875671386719,283.91607666015625,286.9313659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002186899073421,2.7285190773440604e-10,0.0002186896308558,-0.0004986427957192,0.0,0.0,0.0,-0.0012314047198742,60.0,-0.8127886652946472,-0.0,-3.1805185152222752e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,1.888601582322736e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,1.9887896996806376e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.4689141607959756e-05,297.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,1.9887882444891147e-05,298.1733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248352050781,0.0,0.0,9.433949162485078e-05,287.3313903808594,294.1499938964844,282.4043884277344,282.0774841308594,286.2866516113281,283.9170837402344,286.9310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002029815514106,2.534444876189923e-10,0.0002029812894761,-0.0004633286735042,0.0,0.0,0.0,-0.001143070985563,60.0,-0.7640931606292725,-0.0,-2.761054274103003e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,1.5643514416296966e-05,298.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,1.6473382856929675e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.216719192598248e-05,297.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42584228515625,0.0,0.0,1.6473371942993253e-05,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261169433594,0.0,0.0,7.814253331162035e-05,287.3328857421875,294.1499938964844,282.3874816894531,282.0640869140625,286.2850646972656,283.9194641113281,286.930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001664011360844,2.081974315171209e-10,0.0001664009323576,-0.0003809537447523,0.0,0.0,0.0,-0.0009373340872116,60.0,-0.636696457862854,-0.0,-1.894361334464633e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,1.2658143532462418e-05,298.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276733398437,0.0,0.0,1.3329642570170108e-05,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.84523467195686e-06,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,1.3329632565728389e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,6.322999979602173e-05,287.333984375,294.1499938964844,282.370849609375,282.0507202148437,286.2840270996094,283.9216003417969,286.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001348785299342,1.6869890206994143e-10,0.0001348783698631,-0.0003086339565925,0.0,0.0,0.0,-0.000759732152801,60.0,-0.5332398414611816,-0.0,-1.240321290119084e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,8.101116691250354e-06,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,8.530870218237396e-06,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,6.300876066234196e-06,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,8.530864761269186e-06,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,4.0466722566634417e-05,287.3353576660156,294.1499938964844,282.33837890625,282.0240173339844,286.2829895019531,283.924560546875,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.632124081486836e-05,1.079660180702824e-10,8.632113167550415e-05,-0.0001975233899429,0.0,0.0,0.0,-0.0004862227360717,60.0,-0.3554605543613434,-0.0,-5.080236231691514e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,8.101116691250354e-06,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,8.530870218237396e-06,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300537109375,0.0,0.0,6.300876066234196e-06,297.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,8.530864761269186e-06,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,4.0466722566634417e-05,287.3353576660156,294.1499938964844,282.33837890625,282.0240173339844,286.2829895019531,283.924560546875,286.9284362792969,0.0,0.0,0.0,0.0,1.0,1.0,-8.632124081486836e-05,1.079660180702824e-10,8.632113167550415e-05,-0.0001975233899429,0.0,0.0,0.0,-0.0004862227360717,60.0,-0.3554605543613434,-0.0,-5.080236231691514e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,5.355384928407148e-06,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,5.639481059915852e-06,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,4.165304289927008e-06,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,5.639476967189694e-06,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,2.675123505468946e-05,287.3359680175781,294.1499938964844,282.3070068359375,281.9973449707031,286.2825927734375,283.926025390625,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.706405863747932e-05,7.137269247836642e-11,5.706398587790318e-05,-0.0001305761106777,0.0,0.0,0.0,-0.0003214254393242,60.0,-0.2338094711303711,-0.0,-2.2201152027889748e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,5.355384928407148e-06,298.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,5.639481059915852e-06,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,4.165304289927008e-06,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,5.639476967189694e-06,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,2.675123505468946e-05,287.3359680175781,294.1499938964844,282.3070068359375,281.9973449707031,286.2825927734375,283.926025390625,286.9271850585937,0.0,0.0,0.0,0.0,1.0,1.0,-5.706405863747932e-05,7.137269247836642e-11,5.706398587790318e-05,-0.0001305761106777,0.0,0.0,0.0,-0.0003214254393242,60.0,-0.2338094711303711,-0.0,-2.2201152027889748e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,3.845486389764119e-06,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,4.049484687129734e-06,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,2.990937446156749e-06,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.049481958645629e-06,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.920898648677393e-05,287.3362121582031,294.1499938964844,282.2767028808594,281.970703125,286.28240966796875,283.9267578125,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.097530108992942e-05,5.124978219583909e-11,4.097525015822612e-05,-9.376128582516684e-05,0.0,0.0,0.0,-0.0002308021357748,60.0,-0.162312850356102,-0.0,-1.1447132824971007e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,3.845486389764119e-06,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,4.049484687129734e-06,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,2.990937446156749e-06,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281311035156,0.0,0.0,4.049481958645629e-06,298.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.428466796875,0.0,0.0,1.920898648677393e-05,287.3362121582031,294.1499938964844,282.2767028808594,281.970703125,286.28240966796875,283.9267578125,286.9259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-4.097530108992942e-05,5.124978219583909e-11,4.097525015822612e-05,-9.376128582516684e-05,0.0,0.0,0.0,-0.0002308021357748,60.0,-0.162312850356102,-0.0,-1.1447132824971007e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
