time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091380,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.868312094506109e-06,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,3.020472604475799e-06,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,2.230912059530965e-06,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,3.020470330739045e-06,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.4327802091429476e-05,287.3363342285156,294.1499938964844,282.2474365234375,281.9440612792969,286.2823181152344,283.9271850585937,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.056308560189791e-05,3.822672733910792e-11,3.056304922210984e-05,-6.993565330049023e-05,0.0,0.0,0.0,-0.0001721531152725,60.0,-0.1185064017772674,-0.0,-6.368643806764496e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091440,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.868312094506109e-06,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,3.020472604475799e-06,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,2.230912059530965e-06,297.912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,3.020470330739045e-06,298.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.4327802091429476e-05,287.3363342285156,294.1499938964844,282.2474365234375,281.9440612792969,286.2823181152344,283.9271850585937,286.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.056308560189791e-05,3.822672733910792e-11,3.056304922210984e-05,-6.993565330049023e-05,0.0,0.0,0.0,-0.0001721531152725,60.0,-0.1185064017772674,-0.0,-6.368643806764496e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,2.425759703328368e-06,298.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,2.554443199187517e-06,298.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,1.886704239950632e-06,297.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.5544413801981136e-06,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,1.2117162441427354e-05,287.3363952636719,294.1499938964844,282.2331848144531,281.9307556152344,286.28228759765625,283.92730712890625,286.9241943359375,0.0,0.0,0.0,0.0,1.0,1.0,-2.584756111900788e-05,3.2328778543089236e-11,2.584752837719861e-05,-5.914536086493172e-05,0.0,0.0,0.0,-0.0001455918827559,60.0,-0.1016705930233001,-0.0,-4.5550140048700165e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.997146455323673e-06,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,2.1030925836384995e-06,298.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.5533380519627826e-06,297.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,2.103091219396447e-06,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.976152796298264e-06,287.33642578125,294.1499938964844,282.2192077636719,281.9174194335937,286.28228759765625,283.9273986816406,286.92364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-2.128053893102333e-05,2.6616576997984247e-11,2.128051164618228e-05,-4.869490294368006e-05,0.0,0.0,0.0,-0.0001198671525344,60.0,-0.0859875679016113,-0.0,-3.0875500073301865e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.2135234328525255e-06,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,1.2778992868334171e-06,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.43852683121804e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.2778983773387154e-06,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,6.061796284484444e-06,287.33642578125,294.1499938964844,282.1920166015625,281.8907165527344,286.2822570800781,283.927490234375,286.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2930710909131449e-05,1.6173045541689746e-11,1.2930694538226817e-05,-2.958849108836148e-05,0.0,0.0,0.0,-7.283496961463243e-05,60.0,-0.0569660924375057,-0.0,-1.139962256535565e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,1.2135234328525255e-06,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,1.2778992868334171e-06,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,9.43852683121804e-07,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,1.2778983773387154e-06,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,6.061796284484444e-06,287.33642578125,294.1499938964844,282.1920166015625,281.8907165527344,286.2822570800781,283.927490234375,286.92254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.2930710909131449e-05,1.6173045541689746e-11,1.2930694538226817e-05,-2.958849108836148e-05,0.0,0.0,0.0,-7.283496961463243e-05,60.0,-0.0569660924375057,-0.0,-1.139962256535565e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,6.273127155509428e-07,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,6.605908993151388e-07,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,4.879104835708858e-07,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,6.605904445677879e-07,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.133554628220736e-06,287.3363952636719,294.1499938964844,282.1658630371094,281.86395263671875,286.2822570800781,283.927490234375,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.684380423394032e-06,8.360463363277226e-12,6.684372237941716e-06,-1.5295399862225167e-05,0.0,0.0,0.0,-3.765118890441954e-05,60.0,-0.0332195162773132,-0.0,-3.0462277665621595e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,6.273127155509428e-07,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,6.605908993151388e-07,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307556152344,0.0,0.0,4.879104835708858e-07,297.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,6.605904445677879e-07,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,3.133554628220736e-06,287.3363952636719,294.1499938964844,282.1658630371094,281.86395263671875,286.2822570800781,283.927490234375,286.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-6.684380423394032e-06,8.360463363277226e-12,6.684372237941716e-06,-1.5295399862225167e-05,0.0,0.0,0.0,-3.765118890441954e-05,60.0,-0.0332195162773132,-0.0,-3.0462277665621595e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.736168198680389e-07,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.8813184371756506e-07,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,2.128133331780191e-07,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.8813164476559905e-07,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.3667715847986983e-06,287.3363647460937,294.1499938964844,282.14068603515625,281.8370666503906,286.2822570800781,283.927490234375,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.915567620220827e-06,3.646604285895139e-12,2.91556398224202e-06,-6.671474693575874e-06,0.0,0.0,0.0,-1.6422549379058182e-05,60.0,-0.0167734697461128,-0.0,-5.795350636016161e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.736168198680389e-07,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.8813184371756506e-07,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,2.128133331780191e-07,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.8813164476559905e-07,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.3667715847986983e-06,287.3363647460937,294.1499938964844,282.14068603515625,281.8370666503906,286.2822570800781,283.927490234375,286.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-2.915567620220827e-06,3.646604285895139e-12,2.91556398224202e-06,-6.671474693575874e-06,0.0,0.0,0.0,-1.6422549379058182e-05,60.0,-0.0167734697461128,-0.0,-5.795350636016161e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.0551195117614045e-07,298.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.1110923026080854e-07,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,8.20649503907589e-08,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.1110915210110761e-07,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,5.270536576063023e-07,287.3363647460937,294.1499938964844,282.119384765625,281.8133544921875,286.2822570800781,283.927490234375,286.91973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.124312120737159e-06,1.4062012188356676e-12,1.1243106428082683e-06,-2.5726687908900203e-06,0.0,0.0,0.0,-6.332906195893884e-06,60.0,-0.0082759894430637,-0.0,-8.617820947956142e-14,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.339176187950217e-08,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.834607794800833e-08,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,7.26381230720108e-08,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.834600689373477e-08,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,4.6651084062432346e-07,287.3363647460937,294.1499938964844,282.1165466308594,281.8100891113281,286.2822570800781,283.927490234375,286.9196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-9.951651236406178e-07,1.2446717918487837e-12,9.951639867722406e-07,-2.277151907037478e-06,0.0,0.0,0.0,-5.605470505543053e-06,60.0,-0.0074583706445991,-0.0,-6.751671162257e-14,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,4.653943364019143e-08,298.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,4.90082960880045e-08,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,3.619738109250648e-08,297.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,4.900826056086771e-08,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.3247393698966334e-07,287.3363647460937,294.1499938964844,282.1048278808594,281.79656982421875,286.2822570800781,283.927490234375,286.9192199707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.959196644449548e-07,6.202774296797109e-13,4.959190391673474e-07,-1.1347684676366043e-06,0.0,0.0,0.0,-2.7933710953220725e-06,60.0,-0.0045934463851153,-0.0,-1.6766266719707608e-14,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.9755493241291333e-08,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.0803497591259656e-08,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.5365401395683875e-08,297.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.0803481604048105e-08,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,9.868269756907466e-08,287.3363647460937,294.1499938964844,282.0933837890625,281.7829895019531,286.2822570800781,283.927490234375,286.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-2.105077356873153e-07,2.632708504327064e-13,2.105074656810757e-07,-4.816880050384498e-07,0.0,0.0,0.0,-1.1857191566377878e-06,60.0,-0.0026594346854835,-0.0,-3.0211331652791207e-15,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,8.383893579377855e-10,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,8.82864836793118e-10,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,6.520813888855056e-10,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,8.828642261704545e-10,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,4.187925117804525e-09,287.3363647460937,294.1499938964844,282.0711975097656,281.7557067871094,286.2822570800781,283.927490234375,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.931855255411847e-09,1.1184821040806543e-14,8.93184370909239e-09,-2.044049018934401e-08,0.0,0.0,0.0,-5.0320522859692574e-08,60.0,-0.0007108572754077,-0.0,-5.44108694948449e-18,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,8.383893579377855e-10,298.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,8.82864836793118e-10,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,6.520813888855056e-10,297.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,8.828642261704545e-10,298.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,4.187925117804525e-09,287.3363647460937,294.1499938964844,282.0711975097656,281.7557067871094,286.2822570800781,283.927490234375,286.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.931855255411847e-09,1.1184821040806543e-14,8.93184370909239e-09,-2.044049018934401e-08,0.0,0.0,0.0,-5.0320522859692574e-08,60.0,-0.0007108572754077,-0.0,-5.44108694948449e-18,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-6.958861958894502e-11,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-7.328020829033832e-11,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-5.4124545123546135e-11,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-7.328015277918709e-11,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-3.4760930245347755e-10,287.3363647460937,294.1499938964844,282.04998779296875,281.7282409667969,286.2822570800781,283.927490234375,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,7.342640939711487e-10,-9.403153093068771e-16,-7.342631502815774e-10,1.6860355334102903e-09,0.0,0.0,0.0,4.147295840084553e-09,60.0,-0.0001534576003905,-0.0,-3.748612899441263e-20,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-6.958861958894502e-11,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-7.328020829033832e-11,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-5.4124545123546135e-11,297.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-7.328015277918709e-11,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-3.4760930245347755e-10,287.3363647460937,294.1499938964844,282.04998779296875,281.7282409667969,286.2822570800781,283.927490234375,286.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,7.342640939711487e-10,-9.403153093068771e-16,-7.342631502815774e-10,1.6860355334102903e-09,0.0,0.0,0.0,4.147295840084553e-09,60.0,-0.0001534576003905,-0.0,-3.748612899441263e-20,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.2792025251562311e-11,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.3470626523959247e-11,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.949365116501683e-12,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.3470616982980133e-11,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,6.389876822110452e-11,287.3363647460937,294.1499938964844,282.0292358398437,281.7006530761719,286.2822570800781,283.927490234375,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3989734370944968e-10,1.8650443918211075e-16,1.3989716329820823e-10,-3.17669918148411e-10,0.0,0.0,0.0,-7.858034223318101e-10,60.0,-3.5191649658372626e-05,-0.0,-1.2666971543348794e-21,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,1.2792025251562311e-11,298.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,1.3470626523959247e-11,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.949365116501683e-12,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,1.3470616982980133e-11,298.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,6.389876822110452e-11,287.3363647460937,294.1499938964844,282.0292358398437,281.7006530761719,286.2822570800781,283.927490234375,286.91650390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3989734370944968e-10,1.8650443918211075e-16,1.3989716329820823e-10,-3.17669918148411e-10,0.0,0.0,0.0,-7.858034223318101e-10,60.0,-3.5191649658372626e-05,-0.0,-1.2666971543348794e-21,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-3.070086069048572e-12,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-3.2329503657502197e-12,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-2.3878475152033785e-12,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-3.232947980505441e-12,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.533570319345312e-11,287.3363647460937,294.1499938964844,282.0083923339844,281.6729431152344,286.2822570800781,283.927490234375,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,2.925980291390573e-11,-2.47198095326695e-17,-2.9259775158330115e-11,6.84853840304811e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,-1.0180709068663418e-05,-0.0,-7.296175143477862e-23,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-3.070086069048572e-12,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-3.2329503657502197e-12,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-2.3878475152033785e-12,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-3.232947980505441e-12,298.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.533570319345312e-11,287.3363647460937,294.1499938964844,282.0083923339844,281.6729431152344,286.2822570800781,283.927490234375,286.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,2.925980291390573e-11,-2.47198095326695e-17,-2.9259775158330115e-11,6.84853840304811e-11,0.0,0.0,0.0,1.6007106751203534e-10,60.0,-1.0180709068663418e-05,-0.0,-7.296175143477862e-23,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.9979553222656,281.6590576171875,286.2822570800781,283.927490234375,286.91552734375,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-6.662738996965345e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.98748779296875,281.6451416015625,286.2822570800781,283.927490234375,286.91522216796875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.868288215220673e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.966552734375,281.61724853515625,286.2822570800781,283.927490234375,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.324503950352664e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.966552734375,281.61724853515625,286.2822570800781,283.927490234375,286.9146423339844,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.324503950352664e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.945556640625,281.5893249511719,286.2822570800781,283.927490234375,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.8279973776079714e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.945556640625,281.5893249511719,286.2822570800781,283.927490234375,286.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.8279973776079714e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.924560546875,281.5613098144531,286.2822570800781,283.927490234375,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.569109938121983e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.09051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.924560546875,281.5613098144531,286.2822570800781,283.927490234375,286.91357421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.569109938121983e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,298.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.9043884277344,281.5343933105469,286.2822570800781,283.927490234375,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576622778101197e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-2.3800164399290225e-06,-0.0,-5.066242227033013e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.9035339355469,281.53326416015625,286.2822570800781,283.927490234375,286.9131164550781,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576622778101197e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-2.3726386189082405e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.8930358886719,281.51922607421875,286.2822570800781,283.927490234375,286.9128723144531,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958210144447365e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.284263018736965e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.8825378417969,281.50518798828125,286.2822570800781,283.927490234375,286.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958210144447365e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.199826894866419e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.8615417480469,281.4770812988281,286.2822570800781,283.927490234375,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958210144447365e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.041793550233706e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.8615417480469,281.4770812988281,286.2822570800781,283.927490234375,286.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958210144447365e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.041793550233706e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.8406066894531,281.4489440917969,286.2822570800781,283.927490234375,286.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8955331597680924e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.8406066894531,281.4489440917969,286.2822570800781,283.927490234375,286.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.8955331597680924e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.8197021484375,281.4208068847656,286.2822570800781,283.927490234375,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.7605900666239904e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
