time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093720,298.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.8197021484375,281.4208068847656,286.2822570800781,283.927490234375,286.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.7605900666239904e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.7988586425781,281.3926696777344,286.2822570800781,283.927490234375,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,6.614632344463522e-13,1.1339796683612916e-17,-6.614745643590547e-13,2.28234987333098e-12,0.0,0.0,0.0,0.0,60.0,-1.6348694771295411e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093840,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.8549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.7988586425781,281.3926696777344,286.2822570800781,283.927490234375,286.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,6.614632344463522e-13,1.1339796683612916e-17,-6.614745643590547e-13,2.28234987333098e-12,0.0,0.0,0.0,0.0,60.0,-1.6348694771295411e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.7884826660156,281.37860107421875,286.2822570800781,283.927490234375,286.9110412597656,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.576096565258922e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.7781066894531,281.3645324707031,286.2822570800781,283.927490234375,286.910888671875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.519168222330336e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.7574462890625,281.3363952636719,286.2822570800781,283.927490234375,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.4110497659203247e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.02783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.7574462890625,281.3363952636719,286.2822570800781,283.927490234375,286.9106140136719,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.4110497659203247e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.73687744140625,281.3083190917969,286.2822570800781,283.927490234375,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3108331131661544e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,298.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.1290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.73687744140625,281.3083190917969,286.2822570800781,283.927490234375,286.91033935546875,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.3108331131661544e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.7164001464844,281.2802734375,286.2822570800781,283.927490234375,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.2184724482722231e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.7164001464844,281.2802734375,286.2822570800781,283.927490234375,286.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.2184724482722231e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.69610595703125,281.25225830078125,286.2822570800781,283.927490234375,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.1313948107272154e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.69610595703125,281.25225830078125,286.2822570800781,283.927490234375,286.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.1313948107272154e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.6859741210937,281.23828125,286.2822570800781,283.927490234375,286.9097595214844,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.0804552630361286e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.6759033203125,281.2243347167969,286.2822570800781,283.927490234375,286.9096374511719,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958210144447365e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.0450685294927098e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.6558837890625,281.1964416503906,286.2822570800781,283.927490234375,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-9.752970981935505e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.6558837890625,281.1964416503906,286.2822570800781,283.927490234375,286.9094543457031,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-9.752970981935505e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.63604736328125,281.16864013671875,286.2822570800781,283.927490234375,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-9.080533232008748e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.63604736328125,281.16864013671875,286.2822570800781,283.927490234375,286.9092712402344,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-9.080533232008748e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.61639404296875,281.14093017578125,286.2822570800781,283.927490234375,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-8.442252124041261e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,298.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.61639404296875,281.14093017578125,286.2822570800781,283.927490234375,286.9090881347656,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-8.442252124041261e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.596923828125,281.1133117675781,286.2822570800781,283.927490234375,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-7.845642926440632e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.596923828125,281.1133117675781,286.2822570800781,283.927490234375,286.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-7.845642926440632e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.5872497558594,281.0995178222656,286.2822570800781,283.927490234375,286.90887451171875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-7.565782880192273e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.5776672363281,281.0857849121094,286.2822570800781,283.927490234375,286.9087829589844,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-7.296397939171584e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.5586242675781,281.0583801269531,286.2822570800781,283.927490234375,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.784953257010784e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.5586242675781,281.0583801269531,286.2822570800781,283.927490234375,286.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.784953257010784e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.53985595703125,281.0310974121094,286.2822570800781,283.927490234375,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.301061716840195e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.53985595703125,281.0310974121094,286.2822570800781,283.927490234375,286.9085388183594,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.301061716840195e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.5213317871094,281.0039367675781,286.2822570800781,283.927490234375,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.858842087036464e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.5213317871094,281.0039367675781,286.2822570800781,283.927490234375,286.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.858842087036464e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.5030517578125,280.9769287109375,286.2822570800781,283.927490234375,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.445086230793095e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.5030517578125,280.9769287109375,286.2822570800781,283.927490234375,286.9082946777344,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.445086230793095e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.4940185546875,280.9634704589844,286.2822570800781,283.927490234375,286.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.248114121059189e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.4850769042969,280.9500732421875,286.2822570800781,283.927490234375,286.908203125,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.062527748123102e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.4673767089844,280.9233703613281,286.2822570800781,283.927490234375,286.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.708205381120934e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.4673767089844,280.9233703613281,286.2822570800781,283.927490234375,286.9081115722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.708205381120934e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,5.116810295781319e-13,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,5.3882506095837e-13,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,3.979745949022481e-13,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,5.388246814876096e-13,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.5559506768024765e-12,287.3363647460937,294.1499938964844,281.45001220703125,280.8968505859375,286.2822570800781,283.927490234375,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,8.284348142380271e-13,1.3195035411755025e-17,-8.284479872944228e-13,-2.7620800611971585e-12,0.0,0.0,0.0,0.0,60.0,-4.373238766675058e-07,-0.0,-2.0267154052839512e-24,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,5.116810295781319e-13,297.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,5.3882506095837e-13,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,3.979745949022481e-13,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,5.388246814876096e-13,298.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.5559506768024765e-12,287.3363647460937,294.1499938964844,281.45001220703125,280.8968505859375,286.2822570800781,283.927490234375,286.90802001953125,0.0,0.0,0.0,0.0,1.0,1.0,8.284348142380271e-13,1.3195035411755025e-17,-8.284479872944228e-13,-2.7620800611971585e-12,0.0,0.0,0.0,0.0,60.0,-4.373238766675058e-07,-0.0,-2.0267154052839512e-24,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.4328308105469,280.87030029296875,286.2822570800781,283.927490234375,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.062409857397143e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.96807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.79736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.4328308105469,280.87030029296875,286.2822570800781,283.927490234375,286.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.062409857397143e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
