time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096180,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.4157409667969,280.8435974121094,286.2822570800781,283.927490234375,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.77754020064458e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.4157409667969,280.8435974121094,286.2822570800781,283.927490234375,286.9078369140625,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-3.77754020064458e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096300,297.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.4072265625,280.8302001953125,286.2822570800781,283.927490234375,286.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.641822843292175e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.3987121582031,280.8167419433594,286.2822570800781,283.927490234375,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.5122539543408493e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.3817749023437,280.7897644042969,286.2822570800781,283.927490234375,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.269511239523127e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.3817749023437,280.7897644042969,286.2822570800781,283.927490234375,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.269511239523127e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.36492919921875,280.7626647949219,286.2822570800781,283.927490234375,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.036332429928734e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.36492919921875,280.7626647949219,286.2822570800781,283.927490234375,286.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.036332429928734e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.3481140136719,280.7354431152344,286.2822570800781,283.927490234375,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.821826399213023e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.3481140136719,280.7354431152344,286.2822570800781,283.927490234375,286.9075927734375,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.821826399213023e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.33135986328125,280.7081298828125,286.2822570800781,283.927490234375,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-2.625081947371655e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.33135986328125,280.7081298828125,286.2822570800781,283.927490234375,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-2.625081947371655e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.3230285644531,280.6944580078125,286.2822570800781,283.927490234375,286.90753173828125,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-2.530352958274307e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.38250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.3146667480469,280.6807556152344,286.2822570800781,283.927490234375,286.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.4426833533652825e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.29803466796875,280.6533203125,286.2822570800781,283.927490234375,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.270304122475864e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.9408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.29803466796875,280.6533203125,286.2822570800781,283.927490234375,286.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.270304122475864e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.28143310546875,280.6258544921875,286.2822570800781,283.927490234375,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.1120432336374506e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.28143310546875,280.6258544921875,286.2822570800781,283.927490234375,286.90740966796875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.1120432336374506e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.2648620605469,280.5983581542969,286.2822570800781,283.927490234375,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.9612969026638893e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.2648620605469,280.5983581542969,286.2822570800781,283.927490234375,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.9612969026638893e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.24835205078125,280.57086181640625,286.2822570800781,283.927490234375,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916888865705325e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.821253050593441e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.24835205078125,280.57086181640625,286.2822570800781,283.927490234375,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916888865705325e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.821253050593441e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.2400817871094,280.5570983886719,286.2822570800781,283.927490234375,286.9073181152344,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.7565822929554997e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.2318420410156,280.5433654785156,286.2822570800781,283.927490234375,286.90728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.6948719405718293e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.2153625488281,280.515869140625,286.2822570800781,283.927490234375,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-1.5791934515618777e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.2153625488281,280.515869140625,286.2822570800781,283.927490234375,286.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-1.5791934515618777e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.1988830566406,280.4884338378906,286.2822570800781,283.927490234375,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4815043414273532e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.1988830566406,280.4884338378906,286.2822570800781,283.927490234375,286.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4815043414273532e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.1824035644531,280.4610595703125,286.2822570800781,283.927490234375,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.372429636603556e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.1824035644531,280.4610595703125,286.2822570800781,283.927490234375,286.9071960449219,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.372429636603556e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.1659545898437,280.4337463378906,286.2822570800781,283.927490234375,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.2745127264679468e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.1659545898437,280.4337463378906,286.2822570800781,283.927490234375,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.2745127264679468e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.1577453613281,280.4201354980469,286.2822570800781,283.927490234375,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.2296531792799217e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.1495056152344,280.4065246582031,286.2822570800781,283.927490234375,286.9071655273437,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.186843050504649e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.133056640625,280.37939453125,286.2822570800781,283.927490234375,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1032721403125839e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.133056640625,280.37939453125,286.2822570800781,283.927490234375,286.9071350097656,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916889692885936e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1032721403125839e-07,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.1165771484375,280.3523864746094,286.2822570800781,283.927490234375,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.026077285359861e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.1165771484375,280.3523864746094,286.2822570800781,283.927490234375,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.026077285359861e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.1000671386719,280.3255310058594,286.2822570800781,283.927490234375,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-9.541197698581529e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.1000671386719,280.3255310058594,286.2822570800781,283.927490234375,286.9071044921875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-9.541197698581529e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
