time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098580,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.08355712890625,280.2987976074219,286.2822570800781,283.927490234375,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.830731701436889e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.08355712890625,280.2987976074219,286.2822570800781,283.927490234375,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.830731701436889e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098700,297.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.0752868652344,280.2854919433594,286.2822570800781,283.927490234375,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-8.532426676310936e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.0670166015625,280.2722473144531,286.2822570800781,283.927490234375,286.9070739746094,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-8.243230809057422e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.0504455566406,280.2458801269531,286.2822570800781,283.927490234375,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-7.632958443082316e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8898620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.0504455566406,280.2458801269531,286.2822570800781,283.927490234375,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-7.632958443082316e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.0338439941406,280.2196960449219,286.2822570800781,283.927490234375,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-7.088723208426019e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.0338439941406,280.2196960449219,286.2822570800781,283.927490234375,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-7.088723208426019e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.0171813964844,280.1937255859375,286.2822570800781,283.927490234375,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-6.624187420811722e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,281.0171813964844,280.1937255859375,286.2822570800781,283.927490234375,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-6.624187420811722e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.00048828125,280.1679992675781,286.2822570800781,283.927490234375,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916888865705325e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.125494422803969e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,281.00048828125,280.1679992675781,286.2822570800781,283.927490234375,286.9070129394531,0.0,0.0,0.0,0.0,1.0,1.0,3.4282836985921605e-12,9.916888865705325e-18,-3.428293673252148e-12,3.256377372612418e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.125494422803969e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.9920959472656,280.1552429199219,286.2822570800781,283.927490234375,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.92738373939028e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.98370361328125,280.1425170898437,286.2822570800781,283.927490234375,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-5.731549990173335e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.9668884277344,280.1172790527344,286.2822570800781,283.927490234375,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.3011714129525e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.9668884277344,280.1172790527344,286.2822570800781,283.927490234375,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.3011714129525e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.95001220703125,280.0923156738281,286.2822570800781,283.927490234375,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.961878374842854e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.95001220703125,280.0923156738281,286.2822570800781,283.927490234375,286.906982421875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.961878374842854e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.9326477050781,280.06756591796875,286.2822570800781,283.927490234375,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.581596613206784e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.9326477050781,280.06756591796875,286.2822570800781,283.927490234375,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.581596613206784e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.9145202636719,280.0428771972656,286.2822570800781,283.927490234375,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.2445805092938826e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.9145202636719,280.0428771972656,286.2822570800781,283.927490234375,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-4.2445805092938826e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.9051818847656,280.0306091308594,286.2822570800781,283.927490234375,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.10795237826278e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.89569091796875,280.0183410644531,286.2822570800781,283.927490234375,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.962215799901969e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.87615966796875,279.99395751953125,286.2822570800781,283.927490234375,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.714007945632147e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.87615966796875,279.99395751953125,286.2822570800781,283.927490234375,286.9069519042969,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.714007945632147e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.8560485839844,279.96978759765625,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.4658004466336934e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.8560485839844,279.96978759765625,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.4658004466336934e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.8354187011719,279.94580078125,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.2289783291616914e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.8354187011719,279.94580078125,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.2289783291616914e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.8143005371094,279.92205810546875,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.0035415932161413e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.8143005371094,279.92205810546875,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.0035415932161413e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.8036193847656,279.9103088378906,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-2.9010706725784985e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.01593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.7928161621094,279.89862060546875,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-2.7803825020100703e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.7709655761719,279.8754577636719,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.5572232331683163e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.7709655761719,279.8754577636719,286.2822570800781,283.927490234375,286.90692138671875,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.195820931726675e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.5572232331683163e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.7488708496094,279.8526611328125,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3636665957837977e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.7488708496094,279.8526611328125,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3636665957837977e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.7265319824219,279.8302001953125,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.2270384647526963e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.7265319824219,279.8302001953125,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.2270384647526963e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.7041015625,279.8081359863281,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.051699077298964e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
