time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101040,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.7041015625,279.8081359863281,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.051699077298964e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.6928405761719,279.7972717285156,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9947707485812326e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101160,297.8452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,298.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.6815490722656,279.7864990234375,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999527287286336e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.9127938344354334e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.6590270996094,279.76531982421875,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.7989369993642867e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,298.00341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.6590270996094,279.76531982421875,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.7989369993642867e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.63653564453125,279.7445983886719,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621123739968e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-1.6896345655936784e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.63653564453125,279.7445983886719,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621123739968e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-1.6896345655936784e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.6141662597656,279.7243957519531,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958207662905524e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.5347893622674746e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.6141662597656,279.7243957519531,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958207662905524e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.5347893622674746e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.59197998046875,279.7047119140625,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999527287286336e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.40954687921635e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.59197998046875,279.7047119140625,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999527287286336e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.40954687921635e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.5809936523437,279.6950988769531,286.2822570800781,283.927490234375,286.9068908691406,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958207662905524e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.3753898464585744e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,5.116810295781319e-13,297.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,5.3882506095837e-13,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,3.979745949022481e-13,297.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,5.388246814876096e-13,297.9955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,2.5559506768024765e-12,287.3363647460937,294.1499938964844,280.570068359375,279.68560791015625,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,6.139447023684186e-12,7.875569241324513e-18,-6.139454829939828e-12,5.9118816612968575e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,-1.4030183592694812e-05,-0.0,-2.0267154052839512e-24,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.5484313964844,279.6671142578125,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621123739968e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-6.202598342497367e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.5484313964844,279.6671142578125,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621123739968e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-6.202598342497367e-06,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.5272216796875,279.64923095703125,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.3680843241891125e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.5272216796875,279.64923095703125,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.3680843241891125e-06,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.50640869140625,279.6319885253906,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-8.772209412200027e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.50640869140625,279.6319885253906,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-8.772209412200027e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.48614501953125,279.6154479980469,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.25038314485937e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.48614501953125,279.6154479980469,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-3.25038314485937e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.4761962890625,279.6074523925781,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-2.2411568068037013e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.98614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.4664306640625,279.5996398925781,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.573045267377893e-07,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.4473571777344,279.5845642089844,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-6.077674896687313e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.4473571777344,279.5845642089844,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-6.077674896687313e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.4289855957031,279.5702514648437,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6369230354816864e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.4289855957031,279.5702514648437,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999528941647558e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.6369230354816864e-08,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.4114074707031,279.5567626953125,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.4163783035314736e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.2047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.4114074707031,279.5567626953125,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958208490086137e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-1.4163783035314736e-08,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.3946228027344,279.5440979003906,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-9.427340685874697e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,2.5584051478906593e-13,297.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,2.69412530479185e-13,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,1.9898729745112402e-13,297.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,2.694123407438048e-13,297.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.3946228027344,279.5440979003906,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.727776209741355e-13,1.2576621950920581e-17,-7.727901977193363e-13,-1.0806033802143733e-12,0.0,0.0,0.0,0.0,60.0,-9.427340685874697e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.1994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.3865966796875,279.5381164550781,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.938385649907781e-12,1.461794074812078e-17,1.93837112159867e-12,-3.736107343638162e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.493715952795355e-09,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,297.97705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.3787536621094,279.5323181152344,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999527287286336e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-7.742261054488608e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.3638610839844,279.5214233398437,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999527287286336e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.58092158545287e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,-2.5584051478906593e-13,297.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,-2.69412530479185e-13,298.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,-1.9898729745112402e-13,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,-2.694123407438048e-13,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,-1.2779753384012382e-12,287.3363647460937,294.1499938964844,280.3638610839844,279.5214233398437,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.99404295159189e-12,1.3999527287286336e-17,1.994028856963648e-12,-2.054630771075594e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-6.58092158545287e-09,-0.0,-5.066788513209878e-25,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.3500061035156,279.511474609375,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958206835724913e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.943323611035112e-09,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,0.0,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0,298.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,0.0,297.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,0.0,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,0.0,287.3363647460937,294.1499938964844,280.3500061035156,279.511474609375,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,7.17120427710244e-13,1.1958206835724913e-17,-7.171323539341412e-13,6.008733007684119e-13,0.0,0.0,0.0,0.0,60.0,-5.943323611035112e-09,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.104596188080905e-09,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.587584060000154e-09,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,7.081361275140807e-09,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.587576954572796e-09,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,4.547930743115104e-08,287.3363647460937,294.1499938964844,280.33856201171875,279.504638671875,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.701169290110556e-08,1.2131723577113454e-13,9.701157210884048e-08,-2.2198537408257845e-07,0.0,0.0,0.0,-5.464244168251753e-07,60.0,-0.0002775372704491,-0.0,-6.416755796044484e-16,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.104596188080905e-09,297.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,9.587584060000154e-09,298.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,7.081361275140807e-09,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42822265625,0.0,0.0,9.587576954572796e-09,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285583496094,0.0,0.0,4.547930743115104e-08,287.3363647460937,294.1499938964844,280.33856201171875,279.504638671875,286.2822570800781,283.927490234375,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.701169290110556e-08,1.2131723577113454e-13,9.701157210884048e-08,-2.2198537408257845e-07,0.0,0.0,0.0,-5.464244168251753e-07,60.0,-0.0002775372704491,-0.0,-6.416755796044484e-16,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,1.4744395571142377e-07,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.552656669900898e-07,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,1.1467876959159184e-07,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.552655675141068e-07,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.365125043179432e-07,287.3362731933594,294.1499938964844,280.3308410644531,279.5028381347656,286.2822570800781,283.9274597167969,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.571018742652086e-06,1.964942748441945e-12,1.571016696289007e-06,-3.5949037737736944e-06,0.0,0.0,0.0,-8.849092409946024e-06,60.0,-0.0030257897451519,-0.0,-1.68286039400542e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
