time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103440,297.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,1.4744395571142377e-07,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,1.552656669900898e-07,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,1.1467876959159184e-07,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,1.552655675141068e-07,297.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,7.365125043179432e-07,287.3362731933594,294.1499938964844,280.3308410644531,279.5028381347656,286.2822570800781,283.9274597167969,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.571018742652086e-06,1.964942748441945e-12,1.571016696289007e-06,-3.5949037737736944e-06,0.0,0.0,0.0,-8.849092409946024e-06,60.0,-0.0030257897451519,-0.0,-1.68286039400542e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,3.271900652634941e-07,297.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,3.445471179475135e-07,298.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,2.544814776683779e-07,297.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,3.445468621521286e-07,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,1.6343809647878516e-06,287.3362731933594,294.1499938964844,280.32830810546875,279.5037536621094,286.2822570800781,283.9274597167969,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4862282518588472e-06,4.360434756323084e-12,3.486223931759014e-06,-7.977402674441691e-06,0.0,0.0,0.0,-1.96369510376826e-05,60.0,-0.0092400377616286,-0.0,-8.286943722381201e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,6.220050750016526e-07,297.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,6.550016564688121e-07,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,4.837822871195385e-07,297.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281616210937,0.0,0.0,6.550012017214613e-07,297.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284973144531,0.0,0.0,3.107041720795678e-06,287.3362731933594,294.1499938964844,280.32666015625,279.505859375,286.2822570800781,283.9274597167969,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.627506991208065e-06,8.289408222339478e-12,6.627498805755749e-06,-1.5165467630140483e-05,0.0,0.0,0.0,-3.733088669832796e-05,60.0,-0.0192825049161911,-0.0,-2.994897732588875e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103620,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,1.7929937712324318e-06,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.8881098640122216e-06,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,1.3945523278380278e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.8881084997701687e-06,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,8.956368219514843e-06,287.3363342285156,294.1499938964844,280.3258361816406,279.51336669921875,286.2821960449219,283.92755126953125,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9104561943095177e-05,2.3895106379678843e-11,1.910453829623293e-05,-4.3716165237128735e-05,0.0,0.0,0.0,-0.0001076105982065,60.0,-0.0596615858376026,-0.0,-2.488580522208572e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,1.7929937712324318e-06,297.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,1.8881098640122216e-06,298.1769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,1.3945523278380278e-06,297.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,1.8881084997701687e-06,297.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,8.956368219514843e-06,287.3363342285156,294.1499938964844,280.3258361816406,279.51336669921875,286.2821960449219,283.92755126953125,286.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.9104561943095177e-05,2.3895106379678843e-11,1.910453829623293e-05,-4.3716165237128735e-05,0.0,0.0,0.0,-0.0001076105982065,60.0,-0.0596615858376026,-0.0,-2.488580522208572e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,4.027916020277189e-06,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,4.24159225076437e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,3.1328274872066686e-06,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,4.241589067532914e-06,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,2.012026016018353e-05,287.3365173339844,294.1499938964844,280.3282165527344,279.525146484375,286.28204345703125,283.9279479980469,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.29180363425985e-05,5.3679900802183766e-11,4.29179854108952e-05,-9.820747072808444e-05,0.0,0.0,0.0,-0.0002417451614746,60.0,-0.1397218406200409,-0.0,-1.2558998285783218e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,4.027916020277189e-06,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294128417969,0.0,0.0,4.24159225076437e-06,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43084716796875,0.0,0.0,3.1328274872066686e-06,297.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,4.241589067532914e-06,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,2.012026016018353e-05,287.3365173339844,294.1499938964844,280.3282165527344,279.525146484375,286.28204345703125,283.9279479980469,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-4.29180363425985e-05,5.3679900802183766e-11,4.29179854108952e-05,-9.820747072808444e-05,0.0,0.0,0.0,-0.0002417451614746,60.0,-0.1397218406200409,-0.0,-1.2558998285783218e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.724129318376072e-06,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,8.133884875860531e-06,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,6.00766315983492e-06,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,8.133878509397618e-06,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,3.858359559671953e-05,287.337158203125,294.1499938964844,280.3336486816406,279.5408935546875,286.28143310546875,283.92901611328125,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.230194362113252e-05,1.0293947638739807e-10,8.230184175772592e-05,-0.0001883278164314,0.0,0.0,0.0,-0.0004635835648514,60.0,-0.2779783904552459,-0.0,-4.6184175928054566e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.724129318376072e-06,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,8.133884875860531e-06,298.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,6.00766315983492e-06,297.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4287109375,0.0,0.0,8.133878509397618e-06,297.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,3.858359559671953e-05,287.337158203125,294.1499938964844,280.3336486816406,279.5408935546875,286.28143310546875,283.92901611328125,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-8.230194362113252e-05,1.0293947638739807e-10,8.230184175772592e-05,-0.0001883278164314,0.0,0.0,0.0,-0.0004635835648514,60.0,-0.2779783904552459,-0.0,-4.6184175928054566e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,1.274791247851681e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.3424173630482985e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.915054761222564e-06,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.3424163626041263e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,6.367841706378385e-05,287.3385925292969,294.1499938964844,280.3419494628906,279.56036376953125,286.27960205078125,283.93096923828125,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001358317240374,1.69891919976628e-10,0.0001358315494144,-0.0003108172677457,0.0,0.0,0.0,-0.0007651016931049,60.0,-0.483633279800415,-0.0,-1.257975834612068e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,1.274791247851681e-05,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,1.3424173630482985e-05,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.915054761222564e-06,297.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296875,0.0,0.0,1.3424163626041263e-05,297.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,6.367841706378385e-05,287.3385925292969,294.1499938964844,280.3419494628906,279.56036376953125,286.27960205078125,283.93096923828125,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001358317240374,1.69891919976628e-10,0.0001358315494144,-0.0003108172677457,0.0,0.0,0.0,-0.0007651016931049,60.0,-0.483633279800415,-0.0,-1.257975834612068e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,1.549519038235303e-05,297.7477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.6317191693815403e-05,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331970214844,0.0,0.0,1.2051828889525495e-05,297.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305419921875,0.0,0.0,1.6317178960889578e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.740162254776806e-05,287.3397827148437,294.1499938964844,280.3471374511719,279.5714111328125,286.2777709960937,283.9320068359375,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001651047350605,2.0650520182741158e-10,0.0001651045313337,-0.0003778011887334,0.0,0.0,0.0,-0.0009299883968196,60.0,-0.6040032505989075,-0.0,-1.8586087113803273e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43267822265625,0.0,0.0,1.8287404600414447e-05,297.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,1.9257528037996963e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,1.422355398972286e-05,297.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4316711425781,0.0,0.0,1.925751530507113e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4321594238281,0.0,0.0,9.134929860010744e-05,287.34130859375,294.1499938964844,280.3529968261719,279.5832824707031,286.2751159667969,283.9327697753906,286.90679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001948568824445,2.4371765716679756e-10,0.0001948566496139,-0.0004458813054952,0.0,0.0,0.0,-0.0010975738987326,60.0,-0.731042206287384,-0.0,-2.5887987309403115e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,2.426240098429844e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,2.554949060140644e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,1.887077814899385e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,2.55494724115124e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0001211956259794,287.3450622558594,294.1499938964844,280.3665771484375,279.6093444824219,286.2664489746094,283.9319152832031,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002585221664048,3.233471546071341e-10,0.0002585218462627,-0.0005915632937103,0.0,0.0,0.0,-0.001456182799302,60.0,-0.999234139919281,-0.0,-4.556817589929096e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.435791015625,0.0,0.0,2.426240098429844e-05,297.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,2.554949060140644e-05,298.1581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4376220703125,0.0,0.0,1.887077814899385e-05,297.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,2.55494724115124e-05,297.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,0.0001211956259794,287.3450622558594,294.1499938964844,280.3665771484375,279.6093444824219,286.2664489746094,283.9319152832031,286.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002585221664048,3.233471546071341e-10,0.0002585218462627,-0.0005915632937103,0.0,0.0,0.0,-0.001456182799302,60.0,-0.999234139919281,-0.0,-4.556817589929096e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,3.3249660191359e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,3.501351238810457e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,2.586087612144184e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,3.501348692225292e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0001660888083279,287.34942626953125,294.1499938964844,280.3825378417969,279.6383056640625,286.2502136230469,283.9228515625,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003491863899398,4.380157070382751e-10,0.0003491859533824,-0.0008023647824302,0.0,0.0,0.0,-0.0019676492083817,60.0,-1.333490967750549,-0.0,-8.557924147112317e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,3.3249660191359e-05,297.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,3.501351238810457e-05,298.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,2.586087612144184e-05,297.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,3.501348692225292e-05,297.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0001660888083279,287.34942626953125,294.1499938964844,280.3825378417969,279.6383056640625,286.2502136230469,283.9228515625,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003491863899398,4.380157070382751e-10,0.0003491859533824,-0.0008023647824302,0.0,0.0,0.0,-0.0019676492083817,60.0,-1.333490967750549,-0.0,-8.557924147112317e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,8.603049354860559e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.059430158231407e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,6.691268208669499e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.059423609869556e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0004297397681511,287.3519897460937,294.1499938964844,280.4007263183594,279.6698913574219,286.2163391113281,283.8938903808594,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005188512150198,6.477668401672073e-10,0.0005188505747355,-0.0011841389350593,0.0,0.0,0.0,-0.0029379618354141,60.0,-1.8894939422607424,-0.0,-5.7292623978355563e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454345703125,0.0,0.0,8.603049354860559e-05,297.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.059430158231407e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477233886719,0.0,0.0,6.691268208669499e-05,297.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.059423609869556e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4451904296875,0.0,0.0,0.0004297397681511,287.3519897460937,294.1499938964844,280.4007263183594,279.6698913574219,286.2163391113281,283.8938903808594,286.9066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005188512150198,6.477668401672073e-10,0.0005188505747355,-0.0011841389350593,0.0,0.0,0.0,-0.0029379618354141,60.0,-1.8894939422607424,-0.0,-5.7292623978355563e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.005970787256956e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.483726171310992e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.004651706665754e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.483718895353376e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004498665221035,287.3505249023437,294.1499938964844,280.42095947265625,279.703857421875,286.1451110839844,283.8442687988281,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008353444864042,1.0176097742231603e-09,0.0008353434968739,-0.0018399668624624,0.0,0.0,0.0,-0.0046979710459709,60.0,-3.109891414642334,-0.0,-6.27848208978321e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,9.005970787256956e-05,297.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44500732421875,0.0,0.0,9.483726171310992e-05,298.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,7.004651706665754e-05,297.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,9.483718895353376e-05,297.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,0.0004498665221035,287.3505249023437,294.1499938964844,280.42095947265625,279.703857421875,286.1451110839844,283.8442687988281,286.9065246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008353444864042,1.0176097742231603e-09,0.0008353434968739,-0.0018399668624624,0.0,0.0,0.0,-0.0046979710459709,60.0,-3.109891414642334,-0.0,-6.27848208978321e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.01468374649994e-05,297.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.492901881458238e-05,298.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.011429261183366e-05,297.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,9.492895333096384e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,0.0004503017989918,287.3489990234375,294.1499938964844,280.4317932128906,279.7216491699219,286.0967712402344,283.8104858398437,286.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008887630538083,1.178718345151708e-09,0.0008887618896551,-0.0022101036738604,0.0,0.0,0.0,-0.0050394255667924,60.0,-3.796287298202514,-0.0,-6.290634502192918e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.023970778798684e-05,297.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408264160156,0.0,0.0,9.502681496087462e-05,298.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44305419921875,0.0,0.0,7.018652104306966e-05,297.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.439453125,0.0,0.0,9.502674947725608e-05,297.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,0.0004507657140493,287.3463439941406,294.1499938964844,280.4430847167969,279.7398986816406,286.04833984375,283.76568603515625,286.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672685991972,1.3720381497606127e-09,0.0009672672022134,-0.002639835467562,0.0,0.0,0.0,-0.0055215670727193,60.0,-4.080567359924316,-0.0,-6.30359977549233e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.05196211533621e-05,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.53215712797828e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,7.040423224680126e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.532150579616427e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,0.0004521639202721,287.34161376953125,294.1499938964844,280.4669494628906,279.7777709960937,285.953125,283.64178466796875,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645149111747,1.71497371859175e-09,0.0009645132231526,-0.0035441603977233,0.0,0.0,0.0,-0.0056629916653037,60.0,-4.233469486236572,-0.0,-6.342759206745542e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.72119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.436279296875,0.0,0.0,9.05196211533621e-05,297.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4363708496094,0.0,0.0,9.53215712797828e-05,298.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,7.040423224680126e-05,297.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.532150579616427e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,0.0004521639202721,287.34161376953125,294.1499938964844,280.4669494628906,279.7777709960937,285.953125,283.64178466796875,286.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645149111747,1.71497371859175e-09,0.0009645132231526,-0.0035441603977233,0.0,0.0,0.0,-0.0056629916653037,60.0,-4.233469486236572,-0.0,-6.342759206745542e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.07922294572927e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.56086441874504e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.061626092763618e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.560857870383188e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004535256593953,287.3369140625,294.1499938964844,280.4924011230469,279.8171691894531,285.8594665527344,283.4729309082031,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674196480773,2.054562520115155e-09,0.0009674176108092,-0.0044340197928249,0.0,0.0,0.0,-0.0058313431218266,60.0,-4.252587795257568,-0.0,-6.381014827638867e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43182373046875,0.0,0.0,9.07922294572927e-05,297.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,9.56086441874504e-05,298.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,7.061626092763618e-05,297.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,9.560857870383188e-05,297.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.431640625,0.0,0.0,0.0004535256593953,287.3369140625,294.1499938964844,280.4924011230469,279.8171691894531,285.8594665527344,283.4729309082031,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674196480773,2.054562520115155e-09,0.0009674176108092,-0.0044340197928249,0.0,0.0,0.0,-0.0058313431218266,60.0,-4.252587795257568,-0.0,-6.381014827638867e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.09157533897087e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.573871648171917e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.071233267197385e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.573865099810064e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0004541426897048,287.3322448730469,294.1499938964844,280.51922607421875,279.8578491210937,285.7677917480469,283.28424072265625,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687355486676,2.208406790771278e-09,0.0009687333367764,-0.0048371502198278,0.0,0.0,0.0,-0.0059076114557683,60.0,-4.246204376220703,-0.0,-6.398383334271784e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273986816406,0.0,0.0,9.09157533897087e-05,297.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275207519531,0.0,0.0,9.573871648171917e-05,298.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296569824219,0.0,0.0,7.071233267197385e-05,297.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261779785156,0.0,0.0,9.573865099810064e-05,297.9378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42724609375,0.0,0.0,0.0004541426897048,287.3322448730469,294.1499938964844,280.51922607421875,279.8578491210937,285.7677917480469,283.28424072265625,286.9052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687355486676,2.208406790771278e-09,0.0009687333367764,-0.0048371502198278,0.0,0.0,0.0,-0.0059076114557683,60.0,-4.246204376220703,-0.0,-6.398383334271784e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.096562280319632e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.579123434377834e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.075112080201507e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.57911688601598e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0004543918184936,287.3276062011719,294.1499938964844,280.5473022460937,279.8995361328125,285.6779479980469,283.09588623046875,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692668099887,2.270486909594638e-09,0.0009692645398899,-0.0049998234026134,0.0,0.0,0.0,-0.0059383888728916,60.0,-4.23291540145874,-0.0,-6.405398522701945e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,9.096562280319632e-05,297.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,9.579123434377834e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,7.075112080201507e-05,297.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218139648437,0.0,0.0,9.57911688601598e-05,297.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4228210449219,0.0,0.0,0.0004543918184936,287.3276062011719,294.1499938964844,280.5473022460937,279.8995361328125,285.6779479980469,283.09588623046875,286.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692668099887,2.270486909594638e-09,0.0009692645398899,-0.0049998234026134,0.0,0.0,0.0,-0.0059383888728916,60.0,-4.23291540145874,-0.0,-6.405398522701945e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.096311259781942e-05,297.69677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.57885931711644e-05,298.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4230041503906,0.0,0.0,7.074917084537446e-05,297.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.578852768754588e-05,297.9326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.420654296875,0.0,0.0,0.0004543792747426,287.3252868652344,294.1499938964844,280.5617370605469,279.920654296875,285.6337890625,283.00634765625,286.90435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692398598417,2.2673340982493073e-09,0.0009692375897429,-0.0049915616400539,0.0,0.0,0.0,-0.0059368261136114,60.0,-4.2241950035095215,-0.0,-6.405042540791328e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41864013671875,0.0,0.0,9.096066060010344e-05,297.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.578600293025374e-05,298.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.074725726852193e-05,297.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.578593744663522e-05,297.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004543669929262,287.322998046875,294.1499938964844,280.5764465332031,279.9419250488281,285.5901794433594,282.9208068847656,286.90399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692134335637,2.2642450137055903e-09,0.0009692111634649,-0.004983467515558,0.0,0.0,0.0,-0.0059352945536375,60.0,-4.214667320251465,-0.0,-6.404692953765334e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.103919728659092e-05,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.586870874045415e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.0808338932693e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.586864325683564e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004547593416646,287.3184509277344,294.1499938964844,280.6064758300781,279.9847717285156,285.5043640136719,282.7562866210937,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700492955744,2.3620458922124503e-09,0.0009700469672679,-0.00523974141106,0.0,0.0,0.0,-0.0059837759472429,60.0,-4.196110248565674,-0.0,-6.41575255144744e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.103919728659092e-05,297.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.586870874045415e-05,298.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4164428710937,0.0,0.0,7.0808338932693e-05,297.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.586864325683564e-05,297.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,0.0004547593416646,287.3184509277344,294.1499938964844,280.6064758300781,279.9847717285156,285.5043640136719,282.7562866210937,286.9031677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700492955744,2.3620458922124503e-09,0.0009700469672679,-0.00523974141106,0.0,0.0,0.0,-0.0059837759472429,60.0,-4.196110248565674,-0.0,-6.41575255144744e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.134657739195971e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.619239426683636e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,7.104741234797984e-05,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.619233605917545e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.000456294772448,287.3139038085937,294.1499938964844,280.63726806640625,280.02783203125,285.42041015625,282.5827941894531,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733232436701,2.744956928424358e-09,0.0009733205079101,-0.0062430989928543,0.0,0.0,0.0,-0.0061735981144011,60.0,-4.184088230133057,-0.0,-6.459143264692102e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4099426269531,0.0,0.0,9.134657739195971e-05,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100341796875,0.0,0.0,9.619239426683636e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120788574219,0.0,0.0,7.104741234797984e-05,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.619233605917545e-05,297.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,0.000456294772448,287.3139038085937,294.1499938964844,280.63726806640625,280.02783203125,285.42041015625,282.5827941894531,286.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733232436701,2.744956928424358e-09,0.0009733205079101,-0.0062430989928543,0.0,0.0,0.0,-0.0061735981144011,60.0,-4.184088230133057,-0.0,-6.459143264692102e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.188127296511084e-05,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.675545152276754e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,7.146329153329134e-05,297.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.675539331510664e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0004589656600728,287.3094177246094,294.1499938964844,280.66864013671875,280.0707702636719,285.3379821777344,282.38299560546875,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790196781978,3.411080973236835e-09,0.0009790161857381,-0.0079885236918926,0.0,0.0,0.0,-0.0065038227476179,60.0,-4.181613445281982,-0.0,-6.534975227623363e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.188127296511084e-05,297.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.675545152276754e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,7.146329153329134e-05,297.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.675539331510664e-05,297.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,0.0004589656600728,287.3094177246094,294.1499938964844,280.66864013671875,280.0707702636719,285.3379821777344,282.38299560546875,286.9011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790196781978,3.411080973236835e-09,0.0009790161857381,-0.0079885236918926,0.0,0.0,0.0,-0.0065038227476179,60.0,-4.181613445281982,-0.0,-6.534975227623363e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
