time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105780,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.247793059330434e-05,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.738375956658274e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.192735210992396e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.738370135892184e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004619460960384,287.3049011230469,294.1499938964844,280.700439453125,280.1133117675781,285.2570495605469,282.1570129394531,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853767696768,4.154407484691092e-09,0.0009853725787252,-0.0099361538887023,0.0,0.0,0.0,-0.0068723228760063,60.0,-4.185372829437256,-0.0,-6.620118142564024e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.247793059330434e-05,297.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.738375956658274e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.192735210992396e-05,297.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.738370135892184e-05,297.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,0.0004619460960384,287.3049011230469,294.1499938964844,280.700439453125,280.1133117675781,285.2570495605469,282.1570129394531,286.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853767696768,4.154407484691092e-09,0.0009853725787252,-0.0099361538887023,0.0,0.0,0.0,-0.0068723228760063,60.0,-4.185372829437256,-0.0,-6.620118142564024e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,9.276693890569732e-05,297.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992004394531,0.0,0.0,9.768810559762642e-05,298.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,7.215214282041416e-05,297.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,9.76880473899655e-05,297.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,0.0004633897624444,287.3026733398437,294.1499938964844,280.7164306640625,280.1343688964844,285.2171325683594,282.04010009765625,286.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884560713544,4.514465246074906e-09,0.0009884515311568,-0.0108795221894979,0.0,0.0,0.0,-0.0070508196949958,60.0,-4.187474727630615,-0.0,-6.661558415999026e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105960,297.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969421386719,0.0,0.0,9.306387801188976e-05,297.5685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,9.800079715205356e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,7.238309626700357e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39581298828125,0.0,0.0,9.800073894439264e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004648730391636,287.3004150390625,294.1499938964844,280.73248291015625,280.1552429199219,285.1776123046875,281.92388916015625,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916197741404,4.884400883753415e-09,0.0009916148846969,-0.0118487402796745,0.0,0.0,0.0,-0.0072342124767601,60.0,-4.189481735229492,-0.0,-6.7042698503883e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.379055700264872e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.876602416625246e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,7.294828537851572e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.876595868263394e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004685029562097,287.29595947265625,294.1499938964844,280.7646179199219,280.1962280273437,285.0995483398437,281.6981506347656,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993610437959,5.789730472827159e-09,0.0009993552230298,-0.014220530167222,0.0,0.0,0.0,-0.0076830182224512,60.0,-4.19563102722168,-0.0,-6.809371200233727e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.379055700264872e-05,297.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,9.876602416625246e-05,298.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,7.294828537851572e-05,297.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.876595868263394e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,0.0004685029562097,287.29595947265625,294.1499938964844,280.7646179199219,280.1962280273437,285.0995483398437,281.6981506347656,286.8972473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993610437959,5.789730472827159e-09,0.0009993552230298,-0.014220530167222,0.0,0.0,0.0,-0.0076830182224512,60.0,-4.19563102722168,-0.0,-6.809371200233727e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.41482576308772e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.914269321598113e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.322649616980925e-05,297.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.91426350083202e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004702897276729,287.2914733886719,294.1499938964844,280.7966613769531,280.2359924316406,285.0229187011719,281.4935302734375,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031765559688,6.235345129113057e-09,0.0010031703859567,-0.0153878647834062,0.0,0.0,0.0,-0.0079039512202143,60.0,-4.202210426330566,-0.0,-6.861402823687969e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,9.41482576308772e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.914269321598113e-05,298.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,7.322649616980925e-05,297.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.91426350083202e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,0.0004702897276729,287.2914733886719,294.1499938964844,280.7966613769531,280.2359924316406,285.0229187011719,281.4935302734375,286.8957214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031765559688,6.235345129113057e-09,0.0010031703859567,-0.0153878647834062,0.0,0.0,0.0,-0.0079039512202143,60.0,-4.202210426330566,-0.0,-6.861402823687969e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.394421067554504e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.892782691167668e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.306779298232868e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.892776870401576e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0004692704824265,287.2870483398437,294.1499938964844,280.8284606933594,280.2742614746094,284.9482421875,281.3438720703125,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010009864345,5.981070305693947e-09,0.0010009950492531,-0.0147217698395252,0.0,0.0,0.0,-0.007777891587466,60.0,-4.178460121154785,-0.0,-6.831688637021216e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38397216796875,0.0,0.0,9.394421067554504e-05,297.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840637207031,0.0,0.0,9.892782691167668e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,7.306779298232868e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.892776870401576e-05,297.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0004692704824265,287.2870483398437,294.1499938964844,280.8284606933594,280.2742614746094,284.9482421875,281.3438720703125,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010009864345,5.981070305693947e-09,0.0010009950492531,-0.0147217698395252,0.0,0.0,0.0,-0.007777891587466,60.0,-4.178460121154785,-0.0,-6.831688637021216e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.37084259930998e-05,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.867953485809268e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.288440247066319e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.867947665043177e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0004680927086155,287.2826843261719,294.1499938964844,280.85986328125,280.310791015625,284.8756103515625,281.2386474609375,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984885109588,5.687248894048481e-09,0.000998482806608,-0.0139520550146698,0.0,0.0,0.0,-0.0076322327367961,60.0,-4.147802352905273,-0.0,-6.797432661187487e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3796691894531,0.0,0.0,9.37084259930998e-05,297.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.867953485809268e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38165283203125,0.0,0.0,7.288440247066319e-05,297.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.867947665043177e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0004680927086155,287.2826843261719,294.1499938964844,280.85986328125,280.310791015625,284.8756103515625,281.2386474609375,286.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984885109588,5.687248894048481e-09,0.000998482806608,-0.0139520550146698,0.0,0.0,0.0,-0.0076322327367961,60.0,-4.147802352905273,-0.0,-6.797432661187487e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.356679947813971e-05,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3776550292969,0.0,0.0,9.853039227891712e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,7.277425174834207e-05,297.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.853033407125622e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774108886719,0.0,0.0,0.0004673852527048,287.280517578125,294.1499938964844,280.8753662109375,280.32830810546875,284.8401184082031,281.1998291015625,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969793027266,5.510768286143275e-09,0.0009969737147912,-0.0134897222742438,0.0,0.0,0.0,-0.0075447438284754,60.0,-4.131042957305908,-0.0,-6.776898686666756e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.342348494101316e-05,297.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.837947436608374e-05,298.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3773803710937,0.0,0.0,7.266278407769278e-05,297.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743896484375,0.0,0.0,9.837941615842284e-05,297.8824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,0.0004666693566832,287.2783508300781,294.1499938964844,280.8907165527344,280.3452453613281,284.8051147460937,281.1679382324219,286.8905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954519337043,5.332180474937331e-09,0.0009954465785995,-0.0130218602716922,0.0,0.0,0.0,-0.007456209976226,60.0,-4.113903045654297,-0.0,-6.75615083878256e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.316577052231878e-05,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.810808842303231e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.246233872137964e-05,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.8108037491329e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004653820360545,287.2740783691406,294.1499938964844,280.9208068847656,280.3773803710937,284.7365417480469,281.1195068359375,286.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927053470164,5.011044024172406e-09,0.0009927003411576,-0.0121805313974618,0.0,0.0,0.0,-0.0072970078326761,60.0,-4.0800065994262695,-0.0,-6.718922662685145e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3712463378906,0.0,0.0,9.316577052231878e-05,297.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371337890625,0.0,0.0,9.810808842303231e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,7.246233872137964e-05,297.4880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.8108037491329e-05,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.0004653820360545,287.2740783691406,294.1499938964844,280.9208068847656,280.3773803710937,284.7365417480469,281.1195068359375,286.8886413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927053470164,5.011044024172406e-09,0.0009927003411576,-0.0121805313974618,0.0,0.0,0.0,-0.0072970078326761,60.0,-4.0800065994262695,-0.0,-6.718922662685145e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.297767974203452e-05,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.79100150289014e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.231604104163125e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.79099640971981e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004644424770958,287.2698669433594,294.1499938964844,280.95001220703125,280.40692138671875,284.6697998046875,281.08740234375,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907005587592,4.7766439692509274e-09,0.000990695785731,-0.0115664219483733,0.0,0.0,0.0,-0.0071808043867349,60.0,-4.048725605010986,-0.0,-6.691814036230427e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.297767974203452e-05,297.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.79100150289014e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,7.231604104163125e-05,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660583496094,0.0,0.0,9.79099640971981e-05,297.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.366943359375,0.0,0.0,0.0004644424770958,287.2698669433594,294.1499938964844,280.95001220703125,280.40692138671875,284.6697998046875,281.08740234375,286.8866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907005587592,4.7766439692509274e-09,0.000990695785731,-0.0115664219483733,0.0,0.0,0.0,-0.0071808043867349,60.0,-4.048725605010986,-0.0,-6.691814036230427e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.287462307838724e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.780149412108584e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.223588909255341e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.780144318938257e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004639277176465,287.26568603515625,294.1499938964844,280.9794311523437,280.434814453125,284.6048889160156,281.0669860839844,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896018309518,4.648200935264413e-09,0.0009895971743389,-0.0112299062311649,0.0,0.0,0.0,-0.0071171279996633,60.0,-4.021056175231934,-0.0,-6.676982877706905e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629455566406,0.0,0.0,9.287462307838724e-05,297.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.780149412108584e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36480712890625,0.0,0.0,7.223588909255341e-05,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619384765625,0.0,0.0,9.780144318938257e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0004639277176465,287.26568603515625,294.1499938964844,280.9794311523437,280.434814453125,284.6048889160156,281.0669860839844,286.8846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896018309518,4.648200935264413e-09,0.0009895971743389,-0.0112299062311649,0.0,0.0,0.0,-0.0071171279996633,60.0,-4.021056175231934,-0.0,-6.676982877706905e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.284248517360538e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.776765364222229e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.221088890219107e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.776759543456136e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004637671518139,287.26153564453125,294.1499938964844,281.0102844238281,280.4623413085937,284.5417175292969,281.0554504394531,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892587549984,4.6081103377559884e-09,0.0009892540983855,-0.011124868877232,0.0,0.0,0.0,-0.0070972526445984,60.0,-3.996195554733277,-0.0,-6.672357244497108e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.284248517360538e-05,297.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.776765364222229e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606872558594,0.0,0.0,7.221088890219107e-05,297.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578491210937,0.0,0.0,9.776759543456136e-05,297.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004637671518139,287.26153564453125,294.1499938964844,281.0102844238281,280.4623413085937,284.5417175292969,281.0554504394531,286.8825378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892587549984,4.6081103377559884e-09,0.0009892540983855,-0.011124868877232,0.0,0.0,0.0,-0.0070972526445984,60.0,-3.996195554733277,-0.0,-6.672357244497108e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.284735278924928e-05,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569030761719,0.0,0.0,9.777277591638268e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358642578125,0.0,0.0,7.221467240015045e-05,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558044433594,0.0,0.0,9.777271770872176e-05,297.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3566589355469,0.0,0.0,0.0004637914535123,287.25946044921875,294.1499938964844,281.0262145996094,280.4759521484375,284.5107727050781,281.0525207519531,286.8814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989310326986,4.614148174653111e-09,0.0009893056703731,-0.0111406883224844,0.0,0.0,0.0,-0.007100245449692,60.0,-3.984468936920166,-0.0,-6.673053576378153e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,9.286562271881849e-05,297.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,9.779201354831456e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.0,7.222888234537095e-05,297.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537902832031,0.0,0.0,9.779195534065366e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004638827231246,287.2574157714844,294.1499938964844,281.0424499511719,280.489501953125,284.480224609375,281.0511169433594,286.88037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895046241581,4.6368868744650635e-09,0.0009895000839605,-0.0112002631649374,0.0,0.0,0.0,-0.0071115172468125,60.0,-3.973088026046753,-0.0,-6.675677610701315e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.295418567489833e-05,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.788527677301316e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.229776383610442e-05,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.788522584130988e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004643251595553,287.2533569335937,294.1499938964844,281.07586669921875,280.5162658691406,284.4203186035156,281.0528259277344,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904478210955,4.7471888642292015e-09,0.0009904430480673,-0.0114892516285181,0.0,0.0,0.0,-0.0071661979891359,60.0,-3.951624631881714,-0.0,-6.688411957611606e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507080078125,0.0,0.0,9.295418567489833e-05,297.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507995605469,0.0,0.0,9.788527677301316e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.229776383610442e-05,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,9.788522584130988e-05,297.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505554199219,0.0,0.0,0.0004643251595553,287.2533569335937,294.1499938964844,281.07586669921875,280.5162658691406,284.4203186035156,281.0528259277344,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904478210955,4.7471888642292015e-09,0.0009904430480673,-0.0114892516285181,0.0,0.0,0.0,-0.0071661979891359,60.0,-3.951624631881714,-0.0,-6.688411957611606e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.312017209595068e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.80600671027787e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.242686115205288e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.80600161710754e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004651542694773,287.2492980957031,294.1499938964844,281.1103820800781,280.542724609375,284.3619689941406,281.06024169921875,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922157041728,4.953943477659095e-09,0.0009922108147293,-0.0120309349149465,0.0,0.0,0.0,-0.007268694229424,60.0,-3.932371854782105,-0.0,-6.71231390469984e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3466796875,0.0,0.0,9.312017209595068e-05,297.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,9.80600671027787e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34844970703125,0.0,0.0,7.242686115205288e-05,297.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.345703125,0.0,0.0,9.80600161710754e-05,297.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3465270996094,0.0,0.0,0.0004651542694773,287.2492980957031,294.1499938964844,281.1103820800781,280.542724609375,284.3619689941406,281.06024169921875,286.8758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922157041728,4.953943477659095e-09,0.0009922108147293,-0.0120309349149465,0.0,0.0,0.0,-0.007268694229424,60.0,-3.932371854782105,-0.0,-6.71231390469984e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.333929483545944e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.829081682255492e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.259729318320751e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.829076589085162e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0004662488354369,287.2452697753906,294.1499938964844,281.1459045410156,280.5688171386719,284.3051147460937,281.0730895996094,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945500642061,5.226908683653164e-09,0.0009945448255166,-0.0127460686489939,0.0,0.0,0.0,-0.007404014468193,60.0,-3.9150755405426025,-0.0,-6.743935898612109e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.333929483545944e-05,297.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.829081682255492e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.259729318320751e-05,297.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.829076589085162e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3424987792969,0.0,0.0,0.0004662488354369,287.2452697753906,294.1499938964844,281.1459045410156,280.5688171386719,284.3051147460937,281.0730895996094,286.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945500642061,5.226908683653164e-09,0.0009945448255166,-0.0127460686489939,0.0,0.0,0.0,-0.007404014468193,60.0,-3.9150755405426025,-0.0,-6.743935898612109e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.352745837531984e-05,297.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.848895570030436e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.27436417946592e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.848890476860106e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0004671887436416,287.24127197265625,294.1499938964844,281.182373046875,280.5946350097656,284.2497863769531,281.091064453125,286.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965548524633,5.461295859987558e-09,0.0009965493809431,-0.0133601175621151,0.0,0.0,0.0,-0.0075202118605375,60.0,-3.897595167160034,-0.0,-6.771148264306248e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,9.352745837531984e-05,297.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387145996094,0.0,0.0,9.848895570030436e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403625488281,0.0,0.0,7.27436417946592e-05,297.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376770019531,0.0,0.0,9.848890476860106e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385009765625,0.0,0.0,0.0004671887436416,287.24127197265625,294.1499938964844,281.182373046875,280.5946350097656,284.2497863769531,281.091064453125,286.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965548524633,5.461295859987558e-09,0.0009965493809431,-0.0133601175621151,0.0,0.0,0.0,-0.0075202118605375,60.0,-3.897595167160034,-0.0,-6.771148264306248e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,9.358146780868992e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3367004394531,0.0,0.0,9.854583186097444e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,7.278564589796588e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335693359375,0.0,0.0,9.854578092927112e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33648681640625,0.0,0.0,0.0004674585361499,287.2392883300781,294.1499938964844,281.200927734375,280.607421875,284.22271728515625,281.10186767578125,286.8699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997130293399,5.528565161228016e-09,0.0009971248218789,-0.0135363461449742,0.0,0.0,0.0,-0.0075535606592893,60.0,-3.887571334838867,-0.0,-6.778967787113288e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3346252441406,0.0,0.0,9.36120341066271e-05,297.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,9.857802069745958e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.280942372744903e-05,297.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.857796976575628e-05,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004676112148445,287.2373046875,294.1499938964844,281.2196655273437,280.6201477050781,284.196044921875,281.11346435546875,286.8688049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974559070542,5.566624494690586e-09,0.0009974504355341,-0.0136360526084899,0.0,0.0,0.0,-0.007572429254651,60.0,-3.876511335372925,-0.0,-6.783394468357073e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.35565767576918e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.851961658569051e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.276628457475454e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.851957292994484e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004673342045862,287.2333679199219,294.1499938964844,281.2576904296875,280.6453857421875,284.143798828125,281.13922119140625,286.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968674276024,5.497490462857968e-09,0.0009968619560822,-0.0134549355134367,0.0,0.0,0.0,-0.0075381700880825,60.0,-3.852142810821533,-0.0,-6.775354677301948e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3306579589844,0.0,0.0,9.35565767576918e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.851961658569051e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.276628457475454e-05,297.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297424316406,0.0,0.0,9.851957292994484e-05,297.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,0.0004673342045862,287.2333679199219,294.1499938964844,281.2576904296875,280.6453857421875,284.143798828125,281.13922119140625,286.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968674276024,5.497490462857968e-09,0.0009968619560822,-0.0134549355134367,0.0,0.0,0.0,-0.0075381700880825,60.0,-3.852142810821533,-0.0,-6.775354677301948e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.273437171941624e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.765379945747554e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,7.212679338408634e-05,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.765374852577224e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004632271302398,287.2294616699219,294.1499938964844,281.2963256835937,280.6703796386719,284.093505859375,281.1636657714844,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881055448204,4.473050818631918e-09,0.0009881011210381,-0.0107710110023617,0.0,0.0,0.0,-0.0070303068496286,60.0,-3.802649974822998,-0.0,-6.65678498990019e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32672119140625,0.0,0.0,9.273437171941624e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.765379945747554e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3283996582031,0.0,0.0,7.212679338408634e-05,297.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258056640625,0.0,0.0,9.765374852577224e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3265991210937,0.0,0.0,0.0004632271302398,287.2294616699219,294.1499938964844,281.2963256835937,280.6703796386719,284.093505859375,281.1636657714844,286.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881055448204,4.473050818631918e-09,0.0009881011210381,-0.0107710110023617,0.0,0.0,0.0,-0.0070303068496286,60.0,-3.802649974822998,-0.0,-6.65678498990019e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.214398596668616e-05,297.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.70320907072164e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,7.166760769905522e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,9.703204705147073e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0004602780390996,287.2256164550781,294.1499938964844,281.33551025390625,280.69512939453125,284.0450744628906,281.185791015625,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818144608289,3.737450793295238e-09,0.0009818107355386,-0.0088436715304851,0.0,0.0,0.0,-0.0066656372509896,60.0,-3.749062776565552,-0.0,-6.572290800477276e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
