time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108120,297.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228454589844,0.0,0.0,9.214398596668616e-05,297.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229064941406,0.0,0.0,9.70320907072164e-05,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,7.166760769905522e-05,297.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32196044921875,0.0,0.0,9.703204705147073e-05,297.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227233886719,0.0,0.0,0.0004602780390996,287.2256164550781,294.1499938964844,281.33551025390625,280.69512939453125,284.0450744628906,281.185791015625,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818144608289,3.737450793295238e-09,0.0009818107355386,-0.0088436715304851,0.0,0.0,0.0,-0.0066656372509896,60.0,-3.749062776565552,-0.0,-6.572290800477276e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.151758422376588e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,9.637245966587216e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.118040230125189e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.637241601012649e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,0.0004571490571834,287.22186279296875,294.1499938964844,281.3751220703125,280.7196960449219,283.9984436035156,281.2052001953125,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751398465596,2.956979550106098e-09,0.0009751368779689,-0.0067986589856445,0.0,0.0,0.0,-0.0062787234783172,60.0,-3.696281671524048,-0.0,-6.483232084519841e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190002441406,0.0,0.0,9.151758422376588e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.319091796875,0.0,0.0,9.637245966587216e-05,298.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,7.118040230125189e-05,297.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.318115234375,0.0,0.0,9.637241601012649e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,0.0004571490571834,287.22186279296875,294.1499938964844,281.3751220703125,280.7196960449219,283.9984436035156,281.2052001953125,286.8589172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751398465596,2.956979550106098e-09,0.0009751368779689,-0.0067986589856445,0.0,0.0,0.0,-0.0062787234783172,60.0,-3.696281671524048,-0.0,-6.483232084519841e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108300,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171081542969,0.0,0.0,9.12244140636176e-05,297.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.606374078430235e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3187255859375,0.0,0.0,7.0952381065581e-05,297.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31622314453125,0.0,0.0,9.606368985259904e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3169860839844,0.0,0.0,0.0004556846106424,287.219970703125,294.1499938964844,281.3950500488281,280.7318725585937,283.975830078125,281.2135314941406,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720154921524,2.591701298015892e-09,0.0009720128728076,-0.0058415164239704,0.0,0.0,0.0,-0.0060976366512477,60.0,-3.6697285175323486,-0.0,-6.44175841557626e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3152160644531,0.0,0.0,9.099635644815862e-05,297.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.5823583251331e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168334960937,0.0,0.0,7.077500049490482e-05,297.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.582353959558532e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0004545454285107,287.2181091308594,294.1499938964844,281.4150695800781,280.7440490722656,283.95367431640625,281.220947265625,286.8564147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695850312709,2.307550595048724e-09,0.0009695827029645,-0.0050969426520168,0.0,0.0,0.0,-0.0059567694552242,60.0,-3.644529104232788,-0.0,-6.409588593214721e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.077173308469356e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,9.55870418692939e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,7.060029020067304e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.55869982135482e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.0004534233594313,287.2144470214844,294.1499938964844,281.45526123046875,280.76824951171875,283.9104919433594,281.23455810546875,286.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671902516856,2.02765604306876e-09,0.0009671882726252,-0.0043635130859911,0.0,0.0,0.0,-0.005818007979542,60.0,-3.6009654998779297,-0.0,-6.377979389071697e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,9.077173308469356e-05,297.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115234375,0.0,0.0,9.55870418692939e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,7.060029020067304e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31060791015625,0.0,0.0,9.55869982135482e-05,297.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31134033203125,0.0,0.0,0.0004534233594313,287.2144470214844,294.1499938964844,281.45526123046875,280.76824951171875,283.9104919433594,281.23455810546875,286.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671902516856,2.02765604306876e-09,0.0009671882726252,-0.0043635130859911,0.0,0.0,0.0,-0.005818007979542,60.0,-3.6009654998779297,-0.0,-6.377979389071697e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.074546687770636e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.555937867844476e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,7.057985931169242e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.555933502269907e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0004532921593636,287.2107849121094,294.1499938964844,281.4955749511719,280.79229736328125,283.8688049316406,281.2485046386719,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669097489677,1.9948924734336515e-09,0.0009669077699072,-0.004277660511434,0.0,0.0,0.0,-0.0058017638511955,60.0,-3.56750750541687,-0.0,-6.374284566845746e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,9.074546687770636e-05,297.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30780029296875,0.0,0.0,9.555937867844476e-05,298.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3092956542969,0.0,0.0,7.057985931169242e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.555933502269907e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0004532921593636,287.2107849121094,294.1499938964844,281.4955749511719,280.79229736328125,283.8688049316406,281.2485046386719,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669097489677,1.9948924734336515e-09,0.0009669077699072,-0.004277660511434,0.0,0.0,0.0,-0.0058017638511955,60.0,-3.56750750541687,-0.0,-6.374284566845746e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.071094973478466e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.552303527016193e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,7.05530183040537e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.552298433845864e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.000453119748272,287.2071533203125,294.1499938964844,281.5359191894531,280.8162536621094,283.8285217285156,281.26373291015625,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665419347584,1.951850014947354e-09,0.0009665400139056,-0.0041648722253739,0.0,0.0,0.0,-0.0057804277166724,60.0,-3.5378096103668213,-0.0,-6.369431559960503e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30401611328125,0.0,0.0,9.071094973478466e-05,297.578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3041076660156,0.0,0.0,9.552303527016193e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3055725097656,0.0,0.0,7.05530183040537e-05,297.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.552298433845864e-05,297.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30389404296875,0.0,0.0,0.000453119748272,287.2071533203125,294.1499938964844,281.5359191894531,280.8162536621094,283.8285217285156,281.26373291015625,286.8487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665419347584,1.951850014947354e-09,0.0009665400139056,-0.0041648722253739,0.0,0.0,0.0,-0.0057804277166724,60.0,-3.5378096103668213,-0.0,-6.369431559960503e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,9.058629802893849e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.539176971884444e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,7.045605889288709e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.539172606309876e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004524970718193,287.2035522460937,294.1499938964844,281.57623291015625,280.8401184082031,283.7896728515625,281.27899169921875,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965213694144,1.796512716367715e-09,0.0009652118897065,-0.0037578251212835,0.0,0.0,0.0,-0.005703420843929,60.0,-3.506194591522217,-0.0,-6.351934445092411e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3003234863281,0.0,0.0,9.058629802893849e-05,297.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.539176971884444e-05,298.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018493652344,0.0,0.0,7.045605889288709e-05,297.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,9.539172606309876e-05,297.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3002014160156,0.0,0.0,0.0004524970718193,287.2035522460937,294.1499938964844,281.57623291015625,280.8401184082031,283.7896728515625,281.27899169921875,286.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965213694144,1.796512716367715e-09,0.0009652118897065,-0.0037578251212835,0.0,0.0,0.0,-0.005703420843929,60.0,-3.506194591522217,-0.0,-6.351934445092411e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984924316406,0.0,0.0,9.04846820048988e-05,297.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.298583984375,0.0,0.0,9.528476221021263e-05,298.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,7.037702744128183e-05,297.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29766845703125,0.0,0.0,9.528471855446696e-05,297.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2983703613281,0.0,0.0,0.0004519895010162,287.2017822265625,294.1499938964844,281.5963439941406,280.8520202636719,283.77081298828125,281.2861022949219,286.84490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000964131206274,1.6698943339221722e-09,0.0009641295182518,-0.0034260316751897,0.0,0.0,0.0,-0.0056406524963676,60.0,-3.4892783164978027,-0.0,-6.337689484325892e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2966613769531,0.0,0.0,9.032985690282658e-05,297.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,9.512172255199404e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,7.025661034276709e-05,297.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2958374023437,0.0,0.0,9.512167889624834e-05,297.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2965393066406,0.0,0.0,0.0004512161249294,287.1999816894531,294.1499938964844,281.6163635253906,280.8639221191406,283.7523193359375,281.29217529296875,286.8436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624813683331,1.4769836464978423e-09,0.0009624798549339,-0.0029205230530351,0.0,0.0,0.0,-0.0055450182408094,60.0,-3.4708235263824463,-0.0,-6.31601793088521e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.006884647533298e-05,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.484686597716065e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,7.005359657341614e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,9.484682232141496e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,0.0004499123024288,287.19647216796875,294.1499938964844,281.65625,280.8877258300781,283.7164001464844,281.301025390625,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959699798841,1.151761575002297e-09,0.0009596986346878,-0.002068298170343,0.0,0.0,0.0,-0.0053837904706597,60.0,-3.432789087295532,-0.0,-6.279565667455246e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29302978515625,0.0,0.0,9.006884647533298e-05,297.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2931213378906,0.0,0.0,9.484686597716065e-05,298.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2945251464844,0.0,0.0,7.005359657341614e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.292236328125,0.0,0.0,9.484682232141496e-05,297.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2929077148437,0.0,0.0,0.0004499123024288,287.19647216796875,294.1499938964844,281.65625,280.8877258300781,283.7164001464844,281.301025390625,286.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000959699798841,1.151761575002297e-09,0.0009596986346878,-0.002068298170343,0.0,0.0,0.0,-0.0053837904706597,60.0,-3.432789087295532,-0.0,-6.279565667455246e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,9.002676961245015e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.480256267124788e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,7.002087659202516e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.480251901550218e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.0004497021436691,287.1947021484375,294.1499938964844,281.69580078125,280.9114990234375,283.68902587890625,281.3067932128906,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000540085195098,6.794823592670696e-10,0.0005400844966061,-0.0012462855083867,0.0,0.0,0.0,-0.0030607560183852,60.0,-2.7054059505462646,-0.0,-6.273697295000602e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915344238281,0.0,0.0,9.002676961245015e-05,297.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,9.480256267124788e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,7.002087659202516e-05,297.4609680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29071044921875,0.0,0.0,9.480251901550218e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2914428710937,0.0,0.0,0.0004497021436691,287.1947021484375,294.1499938964844,281.69580078125,280.9114990234375,283.68902587890625,281.3067932128906,286.8385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000540085195098,6.794823592670696e-10,0.0005400844966061,-0.0012462855083867,0.0,0.0,0.0,-0.0030607560183852,60.0,-2.7054059505462646,-0.0,-6.273697295000602e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,6.258095709199552e-06,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,6.590078555746004e-06,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,4.867411462328164e-06,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,6.590075372514548e-06,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,3.126046794932336e-05,287.1951904296875,294.1499938964844,281.7348937988281,280.935302734375,283.6763916015625,281.3150939941406,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004819713940378,4.993531144137361e-10,0.0004819708992727,-0.0008308368269354,0.0,0.0,0.0,-0.0026513531338423,60.0,-1.7749229669570925,-0.0,-3.031548345688861e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,6.258095709199552e-06,297.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,6.590078555746004e-06,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937927246094,0.0,0.0,4.867411462328164e-06,297.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,6.590075372514548e-06,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,3.126046794932336e-05,287.1951904296875,294.1499938964844,281.7348937988281,280.935302734375,283.6763916015625,281.3150939941406,286.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004819713940378,4.993531144137361e-10,0.0004819708992727,-0.0008308368269354,0.0,0.0,0.0,-0.0026513531338423,60.0,-1.7749229669570925,-0.0,-3.031548345688861e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,2.124593265762087e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.237299850094132e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,1.6524625607416965e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,2.23729875870049e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001061277798726,287.2035217285156,294.1499938964844,281.7734069824219,280.9591979980469,283.6739501953125,281.32958984375,286.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002263810456497,2.8314559030739867e-10,0.0002263807691633,-0.0005180138978175,0.0,0.0,0.0,-0.0012751402100548,60.0,-1.047635555267334,-0.0,-3.49407036637217e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981262207031,0.0,0.0,2.124593265762087e-05,297.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2981872558594,0.0,0.0,2.237299850094132e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,1.6524625607416965e-05,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29718017578125,0.0,0.0,2.23729875870049e-05,297.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001061277798726,287.2035217285156,294.1499938964844,281.7734069824219,280.9591979980469,283.6739501953125,281.32958984375,286.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002263810456497,2.8314559030739867e-10,0.0002263807691633,-0.0005180138978175,0.0,0.0,0.0,-0.0012751402100548,60.0,-1.047635555267334,-0.0,-3.49407036637217e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,1.805491228878964e-05,297.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,1.9012699340237305e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,1.404272006766405e-05,297.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29852294921875,0.0,0.0,1.9012690245290287e-05,297.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29962158203125,0.0,0.0,9.01879830053076e-05,287.20526123046875,294.1499938964844,281.7924499511719,280.97119140625,283.67352294921875,281.3348693847656,286.8322448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001921267539728,2.4036514445491264e-10,0.0001921265211421,-0.0004397976736072,0.0,0.0,0.0,-0.0010822340846061,60.0,-0.8468888401985168,-0.0,-2.523311115609772e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.300537109375,0.0,0.0,1.5282768799806945e-05,297.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30059814453125,0.0,0.0,1.6093497833935544e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,1.188660735351732e-05,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.299560546875,0.0,0.0,1.609349055797793e-05,297.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3007202148437,0.0,0.0,7.634056237293407e-05,287.2066955566406,294.1499938964844,281.811279296875,280.9831848144531,283.6733093261719,281.3393249511719,286.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001628421014174,2.0367431352585896e-10,0.0001628418976906,-0.0003726214636117,0.0,0.0,0.0,-0.000917243072763,60.0,-0.7025883793830872,-0.0,-1.807940575027089e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.0060679414891638e-05,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,1.0594382729323115e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,7.824978638382163e-06,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,1.0594378181849606e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,5.025515201850794e-05,287.2086181640625,294.1499938964844,281.8484191894531,281.00732421875,283.6731872558594,281.3456115722656,286.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071997685357,1.3407971954926268e-10,0.0001071996302925,-0.0002452982589602,0.0,0.0,0.0,-0.000603825552389,60.0,-0.4780097007751465,-0.0,-7.834920490168427e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3018798828125,0.0,0.0,1.0060679414891638e-05,297.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30194091796875,0.0,0.0,1.0594382729323115e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,7.824978638382163e-06,297.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,1.0594378181849606e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,5.025515201850794e-05,287.2086181640625,294.1499938964844,281.8484191894531,281.00732421875,283.6731872558594,281.3456115722656,286.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001071997685357,1.3407971954926268e-10,0.0001071996302925,-0.0002452982589602,0.0,0.0,0.0,-0.000603825552389,60.0,-0.4780097007751465,-0.0,-7.834920490168427e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,5.485436759045115e-06,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,5.776430953119416e-06,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,4.266453743184684e-06,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,5.776428224635311e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,2.7400878025218844e-05,287.2094421386719,294.1499938964844,281.8847045898437,281.0316162109375,283.6732482910156,281.34844970703125,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.844935731147416e-05,7.310522326386959e-11,5.844928455189802e-05,-0.0001337456924375,0.0,0.0,0.0,-0.0003292283799964,60.0,-0.2919627130031585,-0.0,-2.3291765738342457e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,5.485436759045115e-06,297.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,5.776430953119416e-06,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,4.266453743184684e-06,297.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,5.776428224635311e-06,297.8787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,2.7400878025218844e-05,287.2094421386719,294.1499938964844,281.8847045898437,281.0316162109375,283.6732482910156,281.34844970703125,286.8262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.844935731147416e-05,7.310522326386959e-11,5.844928455189802e-05,-0.0001337456924375,0.0,0.0,0.0,-0.0003292283799964,60.0,-0.2919627130031585,-0.0,-2.3291765738342457e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,2.4300709355884464e-06,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,2.558982487244066e-06,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.890056523734529e-06,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,2.5589813503756886e-06,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,1.213870109495474e-05,287.20953369140625,294.1499938964844,281.9200439453125,281.0561218261719,283.6732177734375,281.3491516113281,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.589349242043681e-05,3.2386086867841606e-11,2.589346149761696e-05,-5.925019286223687e-05,0.0,0.0,0.0,-0.0001458505430491,60.0,-0.1529897004365921,-0.0,-4.5710699114742675e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,2.4300709355884464e-06,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,2.558982487244066e-06,298.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.304443359375,0.0,0.0,1.890056523734529e-06,297.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.30145263671875,0.0,0.0,2.5589813503756886e-06,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026733398437,0.0,0.0,1.213870109495474e-05,287.20953369140625,294.1499938964844,281.9200439453125,281.0561218261719,283.6732177734375,281.3491516113281,286.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.589349242043681e-05,3.2386086867841606e-11,2.589346149761696e-05,-5.925019286223687e-05,0.0,0.0,0.0,-0.0001458505430491,60.0,-0.1529897004365921,-0.0,-4.5710699114742675e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,8.22416041046381e-07,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,8.660439902996586e-07,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,6.396574008249445e-07,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,8.660435923957266e-07,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,4.1081366362050176e-06,287.2094421386719,294.1499938964844,281.954345703125,281.08087158203125,283.6732177734375,281.3492126464844,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.76331341714831e-06,1.0960636911971907e-11,8.76330250321189e-06,-2.0052386389579624e-05,0.0,0.0,0.0,-4.936120240017772e-05,60.0,-0.0650998428463935,-0.0,-5.235560249228222e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,8.22416041046381e-07,297.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,8.660439902996586e-07,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,6.396574008249445e-07,297.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,8.660435923957266e-07,297.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,4.1081366362050176e-06,287.2094421386719,294.1499938964844,281.954345703125,281.08087158203125,283.6732177734375,281.3492126464844,286.8218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-8.76331341714831e-06,1.0960636911971907e-11,8.76330250321189e-06,-2.0052386389579624e-05,0.0,0.0,0.0,-4.936120240017772e-05,60.0,-0.0650998428463935,-0.0,-5.235560249228222e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023986816406,0.0,0.0,4.126846420149377e-07,297.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,4.345769468727667e-07,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30438232421875,0.0,0.0,3.20977164847136e-07,297.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,4.345767479208007e-07,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026123046875,0.0,0.0,2.061444092760212e-06,287.2094116210937,294.1499938964844,281.9710693359375,281.0933532714844,283.6732177734375,281.3492126464844,286.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.397329576022457e-06,5.4999065197958155e-12,4.397324119054247e-06,-1.0062093679152896e-05,0.0,0.0,0.0,-2.476887311786413e-05,60.0,-0.0389123447239398,-0.0,-1.318307117116613e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.812859125038813e-07,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,1.909028668478641e-07,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043518066406,0.0,0.0,1.4100025680363617e-07,297.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013610839844,0.0,0.0,1.9090278158273577e-07,297.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025817871094,0.0,0.0,9.055602276930586e-07,287.2094116210937,294.1499938964844,281.9875183105469,281.1059265136719,283.6732177734375,281.34918212890625,286.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.931699671331444e-06,2.416063009380576e-12,1.9316973975946894e-06,-4.420157893036958e-06,0.0,0.0,0.0,-1.0880714398808776e-05,60.0,-0.0219187885522842,-0.0,-2.543947311920564e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,1.6664186475168208e-08,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.75481975617231e-08,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.2961043793779936e-08,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,1.7548190456295742e-08,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,8.32410265161343e-08,287.2093505859375,294.1499938964844,282.0194091796875,281.1312866210937,283.6731872558594,281.3491516113281,286.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.776273137465978e-07,2.2215707734789962e-13,1.776270863729224e-07,-4.064107201884326e-07,0.0,0.0,0.0,-1.000516931526363e-06,60.0,-0.0049792495556175,-0.0,-2.1495536267298644e-15,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,1.6664186475168208e-08,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.75481975617231e-08,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.2961043793779936e-08,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,1.7548190456295742e-08,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,8.32410265161343e-08,287.2093505859375,294.1499938964844,282.0194091796875,281.1312866210937,283.6731872558594,281.3491516113281,286.8179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.776273137465978e-07,2.2215707734789962e-13,1.776270863729224e-07,-4.064107201884326e-07,0.0,0.0,0.0,-1.000516931526363e-06,60.0,-0.0049792495556175,-0.0,-2.1495536267298644e-15,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,0.0,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,0.0,287.2093200683594,294.1499938964844,282.04998779296875,281.1570129394531,283.6731872558594,281.3491516113281,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,3.741858385641894e-12,2.966631774928303e-18,-3.741861421407977e-12,5.480581266592566e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0010044052032753,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,0.0,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,0.0,298.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,0.0,297.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,0.0,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,0.0,287.2093200683594,294.1499938964844,282.04998779296875,281.1570129394531,283.6731872558594,281.3491516113281,286.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,3.741858385641894e-12,2.966631774928303e-18,-3.741861421407977e-12,5.480581266592566e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-0.0010044052032753,-0.0,-0.0,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
