time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110460,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,1.358023560271704e-08,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.4300646888898429e-08,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.0562413166326225e-08,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,1.4300640671649493e-08,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,6.783605499549594e-08,287.2093200683594,294.1499938964844,282.0767517089844,281.18017578125,283.6731872558594,281.3491516113281,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4469777909198458e-07,1.809881454775675e-13,1.4469759435087326e-07,-3.311063778710377e-07,0.0,0.0,0.0,-8.150527719408274e-07,60.0,-0.0004095165932085,-0.0,-1.427560741940428e-15,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,1.358023560271704e-08,297.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.4300646888898429e-08,298.008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3043212890625,0.0,0.0,1.0562413166326225e-08,297.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30133056640625,0.0,0.0,1.4300640671649493e-08,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,6.783605499549594e-08,287.2093200683594,294.1499938964844,282.0767517089844,281.18017578125,283.6731872558594,281.3491516113281,286.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4469777909198458e-07,1.809881454775675e-13,1.4469759435087326e-07,-3.311063778710377e-07,0.0,0.0,0.0,-8.150527719408274e-07,60.0,-0.0004095165932085,-0.0,-1.427560741940428e-15,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110580,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.768917408337074e-08,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.028714393669361e-07,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.598052320645365e-08,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.0287139673437197e-07,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,4.879774451183039e-07,287.2093200683594,294.1499938964844,282.0975036621094,281.1980895996094,283.6731872558594,281.3491516113281,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0408512025605887e-06,1.3018621554047873e-12,1.0408499520053738e-06,-2.3817515284463298e-06,0.0,0.0,0.0,-5.862835678271949e-06,60.0,-0.0015556995058432,-0.0,-7.387081397969286e-14,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,9.768917408337074e-08,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,1.028714393669361e-07,298.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,7.598052320645365e-08,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,1.0287139673437197e-07,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,4.879774451183039e-07,287.2093200683594,294.1499938964844,282.0975036621094,281.1980895996094,283.6731872558594,281.3491516113281,286.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0408512025605887e-06,1.3018621554047873e-12,1.0408499520053738e-06,-2.3817515284463298e-06,0.0,0.0,0.0,-5.862835678271949e-06,60.0,-0.0015556995058432,-0.0,-7.387081397969286e-14,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,2.2806685251453018e-07,297.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023681640625,0.0,0.0,2.401654626282834e-07,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,1.7738545921019977e-07,297.47076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,2.401653489414457e-07,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,1.1392405667720595e-06,287.20928955078125,294.1499938964844,282.10577392578125,281.2052001953125,283.6731872558594,281.3491516113281,286.8118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-2.4299545202666195e-06,3.0393060030525776e-12,2.4299515644088387e-06,-5.560420049732784e-06,0.0,0.0,0.0,-1.368726952932775e-05,60.0,-0.0040690507739782,-0.0,-4.0262834299226184e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,4.534151116786234e-07,297.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3023376464844,0.0,0.0,4.7746812015248e-07,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,3.526564569256152e-07,297.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,4.774678927788045e-07,297.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3025207519531,0.0,0.0,2.264901240778272e-06,287.20928955078125,294.1499938964844,282.1127014160156,281.2111511230469,283.6731872558594,281.34912109375,286.81109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.8310726015188266e-06,6.042505037995305e-12,4.831066689803265e-06,-1.105476803786587e-05,0.0,0.0,0.0,-2.7212081477046013e-05,60.0,-0.0088700698688626,-0.0,-1.5913728668159877e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,1.3146560604582191e-06,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,1.384396682624356e-06,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,1.0225110145256622e-06,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,1.3843960005033296e-06,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,6.566976026078919e-06,287.209228515625,294.1499938964844,282.122802734375,281.2197265625,283.6731872558594,281.3491516113281,286.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4007561730977612e-05,1.7520040973550977e-11,1.400754445057828e-05,-3.205293251085095e-05,0.0,0.0,0.0,-7.890064443927258e-05,60.0,-0.028926795348525,-0.0,-1.3378404287167632e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,1.3146560604582191e-06,297.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,1.384396682624356e-06,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,1.0225110145256622e-06,297.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,1.3843960005033296e-06,297.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,6.566976026078919e-06,287.209228515625,294.1499938964844,282.122802734375,281.2197265625,283.6731872558594,281.3491516113281,286.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4007561730977612e-05,1.7520040973550977e-11,1.400754445057828e-05,-3.205293251085095e-05,0.0,0.0,0.0,-7.890064443927258e-05,60.0,-0.028926795348525,-0.0,-1.3378404287167632e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,2.766320903901942e-06,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,2.9130701477697585e-06,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,2.1515845674002776e-06,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,2.913068783527706e-06,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,1.381833862978965e-05,287.209228515625,294.1499938964844,282.1282653808594,281.2242431640625,283.6731872558594,281.3493957519531,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.947510438389145e-05,3.686608310293771e-11,2.9475068004103377e-05,-6.744657002855092e-05,0.0,0.0,0.0,-0.0001660249108681,60.0,-0.0673978701233863,-0.0,-5.923591478440571e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022766113281,0.0,0.0,2.766320903901942e-06,297.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.30230712890625,0.0,0.0,2.9130701477697585e-06,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,2.1515845674002776e-06,297.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3012390136719,0.0,0.0,2.913068783527706e-06,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.302490234375,0.0,0.0,1.381833862978965e-05,287.209228515625,294.1499938964844,282.1282653808594,281.2242431640625,283.6731872558594,281.3493957519531,286.8082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-2.947510438389145e-05,3.686608310293771e-11,2.9475068004103377e-05,-6.744657002855092e-05,0.0,0.0,0.0,-0.0001660249108681,60.0,-0.0673978701233863,-0.0,-5.923591478440571e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,4.48020955445827e-06,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,4.71787780043087e-06,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,3.4846100334107177e-06,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,4.717875981441466e-06,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,2.237956323369872e-05,287.20947265625,294.1499938964844,282.1295166015625,281.22509765625,283.6732177734375,281.35028076171875,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.773684850079008e-05,5.970699629154197e-11,4.773679029312916e-05,-0.0001092339298338,0.0,0.0,0.0,-0.0002688881359063,60.0,-0.1213259249925613,-0.0,-1.5537339470572675e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,4.48020955445827e-06,297.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3024597167969,0.0,0.0,4.71787780043087e-06,298.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3044128417969,0.0,0.0,3.4846100334107177e-06,297.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013916015625,0.0,0.0,4.717875981441466e-06,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3026428222656,0.0,0.0,2.237956323369872e-05,287.20947265625,294.1499938964844,282.1295166015625,281.22509765625,283.6732177734375,281.35028076171875,286.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-4.773684850079008e-05,5.970699629154197e-11,4.773679029312916e-05,-0.0001092339298338,0.0,0.0,0.0,-0.0002688881359063,60.0,-0.1213259249925613,-0.0,-1.5537339470572675e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,7.07976141711697e-06,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,7.455332706740592e-06,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,5.506485194928246e-06,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.455329068761785e-06,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,3.536485746735707e-05,287.2100524902344,294.1499938964844,282.12701416015625,281.2226257324219,283.6732788085937,281.3522644042969,286.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.543502579210326e-05,9.435056902429295e-11,7.543493120465428e-05,-0.000172614440089,0.0,0.0,0.0,-0.0004249041085131,60.0,-0.1928394436836242,-0.0,-3.8798708690279677e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30279541015625,0.0,0.0,7.07976141711697e-06,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,7.455332706740592e-06,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3047790527344,0.0,0.0,5.506485194928246e-06,297.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017578125,0.0,0.0,7.455329068761785e-06,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3030090332031,0.0,0.0,3.536485746735707e-05,287.2100524902344,294.1499938964844,282.12701416015625,281.2226257324219,283.6732788085937,281.3522644042969,286.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-7.543502579210326e-05,9.435056902429295e-11,7.543493120465428e-05,-0.000172614440089,0.0,0.0,0.0,-0.0004249041085131,60.0,-0.1928394436836242,-0.0,-3.8798708690279677e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031616210937,0.0,0.0,9.517768376099411e-06,297.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031921386719,0.0,0.0,1.0022671631304547e-05,297.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30517578125,0.0,0.0,7.402713890769519e-06,297.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021240234375,0.0,0.0,1.0022667083831038e-05,297.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3033752441406,0.0,0.0,4.754319888888858e-05,287.2106018066406,294.1499938964844,282.1244812011719,281.2203063964844,283.67333984375,281.35418701171875,286.8052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001014117733575,1.2684117645100912e-10,0.0001014116496662,-0.0002320560015505,0.0,0.0,0.0,-0.0005712239071726,60.0,-0.2510624229907989,-0.0,-7.012134761730238e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038024902344,0.0,0.0,1.3226446753833445e-05,297.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3038330078125,0.0,0.0,1.3928090083936697e-05,297.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30584716796875,0.0,0.0,1.0287243640050292e-05,297.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3027648925781,0.0,0.0,1.3928083717473784e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,6.606880924664438e-05,287.2115478515625,294.1499938964844,282.1211853027344,281.21728515625,283.6733703613281,281.3573608398437,286.8046264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001409275428159,1.7626572423878883e-10,0.0001409273681929,-0.0003224782994948,0.0,0.0,0.0,-0.0007938051712699,60.0,-0.3393905162811279,-0.0,-1.3541486820756175e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,2.4691757062100805e-05,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,2.600161860755179e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,1.920471368066501e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,2.600160769361537e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0001233403891092,287.21484375,294.1499938964844,282.1124572753906,281.2094116210937,283.6728820800781,281.3681030273437,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002630906528793,3.2906169455948486e-10,0.0002630903327371,-0.0006020185537636,0.0,0.0,0.0,-0.0014819162897765,60.0,-0.6287664175033569,-0.0,-4.719369339767354e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306396484375,0.0,0.0,2.4691757062100805e-05,297.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3064270019531,0.0,0.0,2.600161860755179e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3085021972656,0.0,0.0,1.920471368066501e-05,297.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,2.600160769361537e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30670166015625,0.0,0.0,0.0001233403891092,287.21484375,294.1499938964844,282.1124572753906,281.2094116210937,283.6728820800781,281.3681030273437,286.8035583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002630906528793,3.2906169455948486e-10,0.0002630903327371,-0.0006020185537636,0.0,0.0,0.0,-0.0014819162897765,60.0,-0.6287664175033569,-0.0,-4.719369339767354e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,3.9479324186686426e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,4.1573646740289405e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,3.070616367040202e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,4.157362855039537e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001972073077922,287.2189025878906,294.1499938964844,282.101318359375,281.1994323730469,283.6683654785156,281.3802490234375,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004267427430022,5.322328688883712e-10,0.0004267422191333,-0.0009725069394335,0.0,0.0,0.0,-0.0024027952458709,60.0,-1.0906896591186523,-0.0,-1.2064779397746861e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,3.9479324186686426e-05,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114624023437,0.0,0.0,4.1573646740289405e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,3.070616367040202e-05,297.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,4.157362855039537e-05,297.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001972073077922,287.2189025878906,294.1499938964844,282.101318359375,281.1994323730469,283.6683654785156,281.3802490234375,286.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004267427430022,5.322328688883712e-10,0.0004267422191333,-0.0009725069394335,0.0,0.0,0.0,-0.0024027952458709,60.0,-1.0906896591186523,-0.0,-1.2064779397746861e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,4.401560727274045e-05,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,4.635057121049613e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,3.4234384656883776e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,4.6350549382623285e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,0.0002198669681092,287.2205505371094,294.1499938964844,282.0881652832031,281.187744140625,283.6571044921875,281.3895874023437,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005031119799241,6.207669378532895e-10,0.0005031113396398,-0.0011288949754089,0.0,0.0,0.0,-0.0028286804445087,60.0,-1.5958402156829834,-0.0,-1.4996613728612832e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,4.401560727274045e-05,297.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127746582031,0.0,0.0,4.635057121049613e-05,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3151550292969,0.0,0.0,3.4234384656883776e-05,297.4638366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3115539550781,0.0,0.0,4.6350549382623285e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3132629394531,0.0,0.0,0.0002198669681092,287.2205505371094,294.1499938964844,282.0881652832031,281.187744140625,283.6571044921875,281.3895874023437,286.8016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005031119799241,6.207669378532895e-10,0.0005031113396398,-0.0011288949754089,0.0,0.0,0.0,-0.0028286804445087,60.0,-1.5958402156829834,-0.0,-1.4996613728612832e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,3.9706752431811765e-05,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,4.181313488516025e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,3.088305311393924e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,4.181311669526622e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,0.0001983433467103,287.22509765625,294.1499938964844,282.0734558105469,281.1746826171875,283.6464538574219,281.4104309082031,286.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00055399996927,6.602968727342783e-10,0.0005539993289858,-0.0011819318169727,0.0,0.0,0.0,-0.0031005288474261,60.0,-1.657023310661316,-0.0,-1.2204173671648276e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177795410156,0.0,0.0,3.9706752431811765e-05,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3177490234375,0.0,0.0,4.181313488516025e-05,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3203430175781,0.0,0.0,3.088305311393924e-05,297.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,4.181311669526622e-05,297.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31842041015625,0.0,0.0,0.0001983433467103,287.22509765625,294.1499938964844,282.0734558105469,281.1746826171875,283.6464538574219,281.4104309082031,286.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00055399996927,6.602968727342783e-10,0.0005539993289858,-0.0011819318169727,0.0,0.0,0.0,-0.0031005288474261,60.0,-1.657023310661316,-0.0,-1.2204173671648276e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,3.425858812988736e-05,297.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.31866455078125,0.0,0.0,3.607595499488525e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3212890625,0.0,0.0,2.664558815013152e-05,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3173828125,0.0,0.0,3.607594044297002e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0001711286604404,287.2261657714844,294.1499938964844,282.065673828125,281.16778564453125,283.64019775390625,281.4224853515625,286.8002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006389972986653,7.309658989207435e-10,0.0006389965419657,-0.0012827244354411,0.0,0.0,0.0,-0.003557440591976,60.0,-1.728217363357544,-0.0,-9.084866192665686e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3180236816406,0.0,0.0,9.013546514324844e-05,297.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179931640625,0.0,0.0,9.491701348451898e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,7.010540866758674e-05,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31671142578125,0.0,0.0,9.49169771047309e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3186950683594,0.0,0.0,0.0004502451047301,287.2255554199219,294.1499938964844,282.05767822265625,281.16070556640625,283.6336669921875,281.4370422363281,286.7997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383806618629,6.571223565288165e-10,0.0003838059783447,-0.0013437789166346,0.0,0.0,0.0,-0.0022651036269962,60.0,-1.6472549438476562,-0.0,-6.288845355584273e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.019950084621088e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.498444705968724e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,7.015521259745583e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.498441067989916e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004505649558268,287.22247314453125,294.1499938964844,282.04119873046875,281.1461486816406,283.6087341308594,281.4490661621094,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009344117133878,1.2876741894984887e-09,0.0009344104328192,-0.0024508999194949,0.0,0.0,0.0,-0.0053182123228907,60.0,-2.8267526626586914,-0.0,-6.29778114102919e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153381347656,0.0,0.0,9.019950084621088e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3153076171875,0.0,0.0,9.498444705968724e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31793212890625,0.0,0.0,7.015521259745583e-05,297.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,9.498441067989916e-05,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004505649558268,287.22247314453125,294.1499938964844,282.04119873046875,281.1461486816406,283.6087341308594,281.4490661621094,286.7988586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009344117133878,1.2876741894984887e-09,0.0009344104328192,-0.0024508999194949,0.0,0.0,0.0,-0.0053182123228907,60.0,-2.8267526626586914,-0.0,-6.29778114102919e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,9.041086013894528e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,9.520702587906273e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.03196128597483e-05,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,9.520698222331704e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0004516207845881,287.2204284667969,294.1499938964844,282.0245361328125,281.1314392089844,283.6045227050781,281.4989318847656,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633409790694,1.577708408362355e-09,0.0009633394074626,-0.0031844670884311,0.0,0.0,0.0,-0.0055949427187442,60.0,-2.9114012718200684,-0.0,-6.327329060695774e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,9.041086013894528e-05,297.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134460449219,0.0,0.0,9.520702587906273e-05,297.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.03196128597483e-05,297.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31219482421875,0.0,0.0,9.520698222331704e-05,297.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3141784667969,0.0,0.0,0.0004516207845881,287.2204284667969,294.1499938964844,282.0245361328125,281.1314392089844,283.6045227050781,281.4989318847656,286.7979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633409790694,1.577708408362355e-09,0.0009633394074626,-0.0031844670884311,0.0,0.0,0.0,-0.0055949427187442,60.0,-2.9114012718200684,-0.0,-6.327329060695774e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.05476335901767e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.535104618407786e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,7.042598736006767e-05,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.53510098042898e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0004523039679042,287.2166442871094,294.1499938964844,282.0080871582031,281.116943359375,283.5773620605469,281.5218505859375,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647984988987,1.74807102126806e-09,0.0009647967526689,-0.0036308886483311,0.0,0.0,0.0,-0.0056794020347297,60.0,-3.132237672805786,-0.0,-6.34648316122366e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3097229003906,0.0,0.0,9.05476335901767e-05,297.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,9.535104618407786e-05,297.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3122863769531,0.0,0.0,7.042598736006767e-05,297.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084411621094,0.0,0.0,9.53510098042898e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103942871094,0.0,0.0,0.0004523039679042,287.2166442871094,294.1499938964844,282.0080871582031,281.116943359375,283.5773620605469,281.5218505859375,286.79705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647984988987,1.74807102126806e-09,0.0009647967526689,-0.0036308886483311,0.0,0.0,0.0,-0.0056794020347297,60.0,-3.132237672805786,-0.0,-6.34648316122366e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.054898691829294e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.535247954772784e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,7.042704237392172e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,9.535243589198215e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0004523107490967,287.212890625,294.1499938964844,281.9923095703125,281.10308837890625,283.5504150390625,281.5446472167969,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648136328905,1.749732470024412e-09,0.0009648118866607,-0.0036352411843836,0.0,0.0,0.0,-0.0056802299804985,60.0,-3.169802665710449,-0.0,-6.34666932342043e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30596923828125,0.0,0.0,9.054898691829294e-05,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.305908203125,0.0,0.0,9.535247954772784e-05,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,7.042704237392172e-05,297.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,9.535243589198215e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3066101074219,0.0,0.0,0.0004523107490967,287.212890625,294.1499938964844,281.9923095703125,281.10308837890625,283.5504150390625,281.5446472167969,286.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648136328905,1.749732470024412e-09,0.0009648118866607,-0.0036352411843836,0.0,0.0,0.0,-0.0056802299804985,60.0,-3.169802665710449,-0.0,-6.34666932342043e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040771484375,0.0,0.0,9.047044295584784e-05,297.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.52697591856122e-05,297.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065795898437,0.0,0.0,7.036594615783542e-05,297.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028259277344,0.0,0.0,9.526972280582412e-05,297.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30474853515625,0.0,0.0,0.0004519183712545,287.21099853515625,294.1499938964844,281.9848022460937,281.09649658203125,283.5369873046875,281.5545654296875,286.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639761410653,1.651853542838921e-09,0.0009639745112508,-0.0033787579741328,0.0,0.0,0.0,-0.0056317052803933,60.0,-3.1755611896514893,-0.0,-6.335661595358033e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.04511398402974e-05,297.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.524943016003816e-05,297.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046875,0.0,0.0,7.035092858131975e-05,297.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.30096435546875,0.0,0.0,9.52493937802501e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3028564453125,0.0,0.0,0.0004518219502642,287.2091369628906,294.1499938964844,281.9776306152344,281.0902099609375,283.5236511230469,281.5634155273437,286.79510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963770027738,1.6277866832226096e-09,0.0009637683979235,-0.0033156930003315,0.0,0.0,0.0,-0.0056197727099061,60.0,-3.1793458461761475,-0.0,-6.33295584862026e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.072931425180286e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.55423674895428e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,7.056729373289272e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.554233110975474e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0004532115126494,287.20538330078125,294.1499938964844,281.96453857421875,281.0787658691406,283.49713134765625,281.5827941894531,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667325066402,1.974327146214705e-09,0.0009667305275797,-0.0042237723246216,0.0,0.0,0.0,-0.0057915621437132,60.0,-3.1915340423583984,-0.0,-6.37196606589896e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984619140625,0.0,0.0,9.072931425180286e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2984313964844,0.0,0.0,9.55423674895428e-05,297.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009338378906,0.0,0.0,7.056729373289272e-05,297.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972412109375,0.0,0.0,9.554233110975474e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0004532115126494,287.20538330078125,294.1499938964844,281.96453857421875,281.0787658691406,283.49713134765625,281.5827941894531,286.7940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667325066402,1.974327146214705e-09,0.0009667305275797,-0.0042237723246216,0.0,0.0,0.0,-0.0057915621437132,60.0,-3.1915340423583984,-0.0,-6.37196606589896e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
