time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112740,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.12309842533432e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,9.60706456680782e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.095748151186854e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,9.607060928829014e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.000455717468867,287.20166015625,294.1499938964844,281.95343017578125,281.069091796875,283.470703125,281.6093139648437,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720774833112,2.599313209117326e-09,0.0009720748639665,-0.0058614653535187,0.0,0.0,0.0,-0.0061013950034976,60.0,-3.21280837059021,-0.0,-6.442621725000208e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2947082519531,0.0,0.0,9.12309842533432e-05,297.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.294677734375,0.0,0.0,9.60706456680782e-05,297.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,7.095748151186854e-05,297.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934875488281,0.0,0.0,9.607060928829014e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2953491210937,0.0,0.0,0.000455717468867,287.20166015625,294.1499938964844,281.95343017578125,281.069091796875,283.470703125,281.6093139648437,286.79296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720774833112,2.599313209117326e-09,0.0009720748639665,-0.0058614653535187,0.0,0.0,0.0,-0.0061013950034976,60.0,-3.21280837059021,-0.0,-6.442621725000208e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,9.166297240881248e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.65255530900322e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.12934706825763e-05,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,9.652551671024412e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,0.0004578753432724,287.1979064941406,294.1499938964844,281.9447631835937,281.06158447265625,283.4444274902344,281.6418762207031,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766807779669,3.137490933724507e-09,0.0009766776347532,-0.0072716507129371,0.0,0.0,0.0,-0.0063681970350444,60.0,-3.2351322174072266,-0.0,-6.503776006638874e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112920,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909545898437,0.0,0.0,9.166297240881248e-05,297.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909240722656,0.0,0.0,9.65255530900322e-05,297.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,7.12934706825763e-05,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897644042969,0.0,0.0,9.652551671024412e-05,297.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2915954589844,0.0,0.0,0.0004578753432724,287.1979064941406,294.1499938964844,281.9447631835937,281.06158447265625,283.4444274902344,281.6418762207031,286.7918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009766807779669,3.137490933724507e-09,0.0009766776347532,-0.0072716507129371,0.0,0.0,0.0,-0.0063681970350444,60.0,-3.2351322174072266,-0.0,-6.503776006638874e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,9.16017816052772e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,9.646111720940098e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,7.124587864382192e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,9.646108082961292e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,0.000457569694845,287.1941833496094,294.1499938964844,281.9389953613281,281.0566711425781,283.41845703125,281.6733093261719,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760298416949,3.061223052824857e-09,0.0009760268148966,-0.0070718075148761,0.0,0.0,0.0,-0.0063303941860795,60.0,-3.2455105781555176,-0.0,-6.495091753322414e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,9.16017816052772e-05,297.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28717041015625,0.0,0.0,9.646111720940098e-05,297.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2895812988281,0.0,0.0,7.124587864382192e-05,297.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2860107421875,0.0,0.0,9.646108082961292e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.287841796875,0.0,0.0,0.000457569694845,287.1941833496094,294.1499938964844,281.9389953613281,281.0566711425781,283.41845703125,281.6733093261719,286.7906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760298416949,3.061223052824857e-09,0.0009760268148966,-0.0070718075148761,0.0,0.0,0.0,-0.0063303941860795,60.0,-3.2455105781555176,-0.0,-6.495091753322414e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,9.151119593298064e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2853088378906,0.0,0.0,9.636572212912142e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877197265625,0.0,0.0,7.117541827028617e-05,297.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841491699219,0.0,0.0,9.636568574933337e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,0.000457117188489,287.1923217773437,294.1499938964844,281.93731689453125,281.0552978515625,283.4056091308594,281.6869201660156,286.7899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975064758677,2.948345345643588e-09,0.0009750617900863,-0.0067760362289845,0.0,0.0,0.0,-0.0062744370661675,60.0,-3.245718479156494,-0.0,-6.48225011445902e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,9.139630128629506e-05,297.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.283447265625,0.0,0.0,9.624473022995517e-05,297.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28582763671875,0.0,0.0,7.108605495886877e-05,297.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28228759765625,0.0,0.0,9.62446938501671e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2840881347656,0.0,0.0,0.0004565432609524,287.1904602050781,294.1499938964844,281.9365539550781,281.0547180175781,283.39288330078125,281.69903564453125,286.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738404187373,2.805182974796594e-09,0.0009738376247696,-0.0064009078778326,0.0,0.0,0.0,-0.0062034651637077,60.0,-3.243709087371826,-0.0,-6.465980817438324e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,9.121147013502195e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.605009836377576e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,7.094229658832774e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,9.605006198398768e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,0.0004556200001388,287.186767578125,294.1499938964844,281.9378967285156,281.05615234375,283.3677978515625,281.7196044921875,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718703804537,2.57487786647914e-09,0.0009718678193166,-0.0057974350638687,0.0,0.0,0.0,-0.0060892906039953,60.0,-3.2365081310272217,-0.0,-6.439852029416215e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,9.121147013502195e-05,297.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.605009836377576e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,7.094229658832774e-05,297.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785949707031,0.0,0.0,9.605006198398768e-05,297.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2803649902344,0.0,0.0,0.0004556200001388,287.186767578125,294.1499938964844,281.9378967285156,281.05615234375,283.3677978515625,281.7196044921875,286.7880249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718703804537,2.57487786647914e-09,0.0009718678193166,-0.0057974350638687,0.0,0.0,0.0,-0.0060892906039953,60.0,-3.2365081310272217,-0.0,-6.439852029416215e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,9.121307812165468e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.605179366189986e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,7.094354805303738e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.60517572821118e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.000455628032796,287.18310546875,294.1499938964844,281.94342041015625,281.0613098144531,283.3432312011719,281.7376708984375,286.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718866203911,2.576852953239949e-09,0.0009718840010464,-0.0058026104234158,0.0,0.0,0.0,-0.0060902666300535,60.0,-3.230149984359741,-0.0,-6.44007585037798e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27606201171875,0.0,0.0,9.121307812165468e-05,297.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2760314941406,0.0,0.0,9.605179366189986e-05,297.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,7.094354805303738e-05,297.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,9.60517572821118e-05,297.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27667236328125,0.0,0.0,0.000455628032796,287.18310546875,294.1499938964844,281.94342041015625,281.0613098144531,283.3432312011719,281.7376708984375,286.78662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718866203911,2.576852953239949e-09,0.0009718840010464,-0.0058026104234158,0.0,0.0,0.0,-0.0060902666300535,60.0,-3.230149984359741,-0.0,-6.44007585037798e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.13837502594106e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,9.62315170909278e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,7.107629062375054e-05,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.623148071113974e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,0.0004564805713016,287.179443359375,294.1499938964844,281.9536437988281,281.07061767578125,283.3192138671875,281.7560119628906,286.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737045038491,2.789453557028308e-09,0.0009737017098814,-0.0063596935942769,0.0,0.0,0.0,-0.0061956602148711,60.0,-3.227043390274048,-0.0,-6.464195223543356e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723999023437,0.0,0.0,9.13837502594106e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723693847656,0.0,0.0,9.62315170909278e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.274658203125,0.0,0.0,7.107629062375054e-05,297.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.271240234375,0.0,0.0,9.623148071113974e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,0.0004564805713016,287.179443359375,294.1499938964844,281.9536437988281,281.07061767578125,283.3192138671875,281.7560119628906,286.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737045038491,2.789453557028308e-09,0.0009737017098814,-0.0063596935942769,0.0,0.0,0.0,-0.0061956602148711,60.0,-3.227043390274048,-0.0,-6.464195223543356e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.159504406852648e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.645402315072717e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,7.12406326783821e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,9.645398677093908e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0004575360508169,287.1758117675781,294.1499938964844,281.9689636230469,281.0844421386719,283.2957763671875,281.77606201171875,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759556851349,3.0526747796244527e-09,0.0009759526583366,-0.0070494096726179,0.0,0.0,0.0,-0.0063261510804295,60.0,-3.2243876457214355,-0.0,-6.494119020317157e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2687072753906,0.0,0.0,9.159504406852648e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.645402315072717e-05,297.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2709350585937,0.0,0.0,7.12406326783821e-05,297.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.267578125,0.0,0.0,9.645398677093908e-05,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.269287109375,0.0,0.0,0.0004575360508169,287.1758117675781,294.1499938964844,281.9689636230469,281.0844421386719,283.2957763671875,281.77606201171875,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759556851349,3.0526747796244527e-09,0.0009759526583366,-0.0070494096726179,0.0,0.0,0.0,-0.0063261510804295,60.0,-3.2243876457214355,-0.0,-6.494119020317157e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2668762207031,0.0,0.0,9.167938696919008e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.266845703125,0.0,0.0,9.654283348936588e-05,297.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,7.130623271223158e-05,297.370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657470703125,0.0,0.0,9.65427971095778e-05,297.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2674560546875,0.0,0.0,0.0004579573287628,287.17401123046875,294.1499938964844,281.9786682128906,281.0931701660156,283.2843322753906,281.78680419921875,286.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768543532118,3.1577360726231522e-09,0.0009768512099981,-0.0073246983811259,0.0,0.0,0.0,-0.0063782357610762,60.0,-3.2217061519622803,-0.0,-6.50608242835915e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650146484375,0.0,0.0,9.17395591386594e-05,297.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,9.66061998042278e-05,297.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,7.1353031671606e-05,297.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263916015625,0.0,0.0,9.660616342443971e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2655944824219,0.0,0.0,0.0004582579131238,287.17218017578125,294.1499938964844,281.9898376464844,281.1031799316406,283.2730407714844,281.79791259765625,286.7821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774955688044,3.2326927801307193e-09,0.0009774923091754,-0.0075211036019027,0.0,0.0,0.0,-0.0064153955318033,60.0,-3.2176380157470703,-0.0,-6.514623862585722e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.177276660921052e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,9.664116805652156e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,7.137886132113636e-05,297.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,9.66411316767335e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,0.0004584237758535,287.1685485839844,294.1499938964844,282.0166931152344,281.12725830078125,283.2510986328125,281.82086181640625,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778494713827,3.274030824229612e-09,0.0009778462117537,-0.0076294192112982,0.0,0.0,0.0,-0.0064358906820416,60.0,-3.204056024551392,-0.0,-6.519336892552019e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.64288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613525390625,0.0,0.0,9.177276660921052e-05,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2613220214844,0.0,0.0,9.664116805652156e-05,297.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2635498046875,0.0,0.0,7.137886132113636e-05,297.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26025390625,0.0,0.0,9.66411316767335e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,0.0004584237758535,287.1685485839844,294.1499938964844,282.0166931152344,281.12725830078125,283.2510986328125,281.82086181640625,286.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778494713827,3.274030824229612e-09,0.0009778462117537,-0.0076294192112982,0.0,0.0,0.0,-0.0064358906820416,60.0,-3.204056024551392,-0.0,-6.519336892552019e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,9.168284304905684e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,9.654647874413058e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,7.130891754059121e-05,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,9.654644236434252e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0004579746164381,287.1649475097656,294.1499938964844,282.04998779296875,281.1570129394531,283.23004150390625,281.84423828125,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768914896994,3.161973793908146e-09,0.0009768883464857,-0.0073358006775379,0.0,0.0,0.0,-0.0063803410157561,60.0,-3.1823055744171143,-0.0,-6.506564886876731e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576904296875,0.0,0.0,9.168284304905684e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,9.654647874413058e-05,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,7.130891754059121e-05,297.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566223144531,0.0,0.0,9.654644236434252e-05,297.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582702636719,0.0,0.0,0.0004579746164381,287.1649475097656,294.1499938964844,282.04998779296875,281.1570129394531,283.23004150390625,281.84423828125,286.7788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009768914896994,3.161973793908146e-09,0.0009768883464857,-0.0073358006775379,0.0,0.0,0.0,-0.0063803410157561,60.0,-3.1823055744171143,-0.0,-6.506564886876731e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.14998454391025e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,9.635376773076132e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,7.116658525774255e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,9.635373135097323e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,0.0004570604942273,287.161376953125,294.1499938964844,282.0881042480469,281.1910400390625,283.21002197265625,281.8673095703125,286.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749415912665,2.933947973460249e-09,0.0009749386226758,-0.0067383106797933,0.0,0.0,0.0,-0.0062672994099557,60.0,-3.152872085571289,-0.0,-6.480613023995829e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.14998454391025e-05,297.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540283203125,0.0,0.0,9.635376773076132e-05,297.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,7.116658525774255e-05,297.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,9.635373135097323e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2546081542969,0.0,0.0,0.0004570604942273,287.161376953125,294.1499938964844,282.0881042480469,281.1910400390625,283.21002197265625,281.8673095703125,286.7771301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749415912665,2.933947973460249e-09,0.0009749386226758,-0.0067383106797933,0.0,0.0,0.0,-0.0062672994099557,60.0,-3.152872085571289,-0.0,-6.480613023995829e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.128727833740412e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,9.612993017071858e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,7.100126094883308e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.612989379093052e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,0.0004559986991807,287.1578369140625,294.1499938964844,282.1290588378906,281.2275390625,283.1910705566406,281.8894958496094,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972676440142,2.6690902821258078e-09,0.0009726737625896,-0.0060443016700446,0.0,0.0,0.0,-0.0061359973624348,60.0,-3.118854284286499,-0.0,-6.450534328905634e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,9.128727833740412e-05,297.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504272460937,0.0,0.0,9.612993017071858e-05,297.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525329589844,0.0,0.0,7.100126094883308e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,9.612989379093052e-05,297.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2510070800781,0.0,0.0,0.0004559986991807,287.1578369140625,294.1499938964844,282.1290588378906,281.2275390625,283.1910705566406,281.8894958496094,286.775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972676440142,2.6690902821258078e-09,0.0009726737625896,-0.0060443016700446,0.0,0.0,0.0,-0.0061359973624348,60.0,-3.118854284286499,-0.0,-6.450534328905634e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486572265625,0.0,0.0,9.1191686806269e-05,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486267089844,0.0,0.0,9.602926002116874e-05,297.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.250732421875,0.0,0.0,7.092690793797374e-05,297.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,9.602923091733828e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24920654296875,0.0,0.0,0.0004555211926344,287.15606689453125,294.1499938964844,282.1506042480469,281.2467041015625,283.1820068359375,281.90020751953125,286.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716576314531,2.549978228572058e-09,0.0009716551285237,-0.0057321889325976,0.0,0.0,0.0,-0.0060769477859139,60.0,-3.100983142852783,-0.0,-6.437030464212512e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2468566894531,0.0,0.0,9.11191527848132e-05,297.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.246826171875,0.0,0.0,9.595288429409266e-05,297.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489318847656,0.0,0.0,7.087049016263336e-05,297.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2458190917969,0.0,0.0,9.595284791430458e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,0.0004551588790491,287.154296875,294.1499938964844,282.1728210449219,281.2664489746094,283.1732177734375,281.91082763671875,286.7735900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708845755085,2.459600967341657e-09,0.0009708820725791,-0.0054953694343566,0.0,0.0,0.0,-0.006032143253833,60.0,-3.083045244216919,-0.0,-6.42679296447568e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.10739036044106e-05,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.590523404767735e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,7.083530363161117e-05,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,9.590520494384692e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,0.0004549328587017,287.1507873535156,294.1499938964844,282.2193603515625,281.3077697753906,283.1564636230469,281.9324951171875,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704016847535,2.403200083378465e-09,0.0009703992982394,-0.0053475801832973,0.0,0.0,0.0,-0.0060041802935302,60.0,-3.0481674671173096,-0.0,-6.420408737994876e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.10739036044106e-05,297.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.590523404767735e-05,297.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,7.083530363161117e-05,297.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24224853515625,0.0,0.0,9.590520494384692e-05,297.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,0.0004549328587017,287.1507873535156,294.1499938964844,282.2193603515625,281.3077697753906,283.1564636230469,281.9324951171875,286.77178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704016847535,2.403200083378465e-09,0.0009703992982394,-0.0053475801832973,0.0,0.0,0.0,-0.0060041802935302,60.0,-3.0481674671173096,-0.0,-6.420408737994876e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,9.117362060351296e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,9.601023339200764e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,7.091285078786314e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,9.60102042881772e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,0.0004554309416562,287.14727783203125,294.1499938964844,282.26861572265625,281.3514099121094,283.1408386230469,281.9569396972656,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714635089039,2.527400067009466e-09,0.0009714610059745,-0.0056730275973677,0.0,0.0,0.0,-0.0060657495632767,60.0,-3.016030550003052,-0.0,-6.43447179982104e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,9.117362060351296e-05,297.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,9.601023339200764e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417297363281,0.0,0.0,7.091285078786314e-05,297.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2386779785156,0.0,0.0,9.60102042881772e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,0.0004554309416562,287.14727783203125,294.1499938964844,282.26861572265625,281.3514099121094,283.1408386230469,281.9569396972656,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009714635089039,2.527400067009466e-09,0.0009714610059745,-0.0056730275973677,0.0,0.0,0.0,-0.0060657495632767,60.0,-3.016030550003052,-0.0,-6.43447179982104e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,9.13371768547222e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,9.61824698606506e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,7.104006363078952e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.618243348086251e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0004562479443848,287.143798828125,294.1499938964844,282.3205261230469,281.3973083496094,283.1262512207031,281.9857788085937,286.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732059552334,2.7311444217303915e-09,0.0009732032194733,-0.006206905003637,0.0,0.0,0.0,-0.0061667547561228,60.0,-2.985493898391724,-0.0,-6.45757509687428e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23614501953125,0.0,0.0,9.13371768547222e-05,297.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,9.61824698606506e-05,297.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,7.104006363078952e-05,297.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351379394531,0.0,0.0,9.618243348086251e-05,297.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2366638183594,0.0,0.0,0.0004562479443848,287.143798828125,294.1499938964844,282.3205261230469,281.3973083496094,283.1262512207031,281.9857788085937,286.76806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732059552334,2.7311444217303915e-09,0.0009732032194733,-0.006206905003637,0.0,0.0,0.0,-0.0061667547561228,60.0,-2.985493898391724,-0.0,-6.45757509687428e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,9.14351621759124e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.628565021557732e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,7.111627201084048e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,9.628562111174688e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0004567373835016,287.14031982421875,294.1499938964844,282.37506103515625,281.44537353515625,283.11285400390625,282.01934814453125,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742501424625,2.853194569496509e-09,0.0009742472902871,-0.0065267137251794,0.0,0.0,0.0,-0.0062272623181343,60.0,-2.953188419342041,-0.0,-6.471434943478016e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325744628906,0.0,0.0,9.14351621759124e-05,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2325439453125,0.0,0.0,9.628565021557732e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,7.111627201084048e-05,297.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,9.628562111174688e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0004567373835016,287.14031982421875,294.1499938964844,282.37506103515625,281.44537353515625,283.11285400390625,282.01934814453125,286.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742501424625,2.853194569496509e-09,0.0009742472902871,-0.0065267137251794,0.0,0.0,0.0,-0.0062272623181343,60.0,-2.953188419342041,-0.0,-6.471434943478016e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2308044433594,0.0,0.0,9.145181684289128e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23077392578125,0.0,0.0,9.630319254938512e-05,297.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,7.112923049135134e-05,297.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298278808594,0.0,0.0,9.630316344555467e-05,297.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313232421875,0.0,0.0,0.0004568206204567,287.1386108398437,294.1499938964844,282.4032897949219,281.4702453613281,283.1065979003906,282.0373840332031,286.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974427559413,2.8739366442209757e-09,0.0009744246490299,-0.0065810643136501,0.0,0.0,0.0,-0.0062375450506806,60.0,-2.935343265533448,-0.0,-6.473791813732532e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290344238281,0.0,0.0,9.134697756962852e-05,297.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22900390625,0.0,0.0,9.619279444450513e-05,297.8592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2309875488281,0.0,0.0,7.104768883436918e-05,297.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2280578613281,0.0,0.0,9.619276534067468e-05,297.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.22955322265625,0.0,0.0,0.0004562969261314,287.1368713378906,294.1499938964844,282.43218994140625,281.49560546875,283.1006774902344,282.0555114746094,286.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733117767609,2.7433106897234442e-09,0.0009733090410009,-0.0062387827783823,0.0,0.0,0.0,-0.0061727948486804,60.0,-2.915656328201294,-0.0,-6.458956391952597e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,9.097455767914651e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,9.580061305314302e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,7.075802568579093e-05,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,9.580058394931255e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,0.0004544365801848,287.1334533691406,294.1499938964844,282.4918212890625,281.54791259765625,283.0897521972656,282.0875549316406,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693433530628,2.2792925324921502e-09,0.0009693410247564,-0.0050228959880769,0.0,0.0,0.0,-0.0059427605010569,60.0,-2.867610216140747,-0.0,-6.406393993074745e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
