time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115080,297.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,9.097455767914651e-05,297.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,9.580061305314302e-05,297.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274475097656,0.0,0.0,7.075802568579093e-05,297.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,9.580058394931255e-05,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2260131835937,0.0,0.0,0.0004544365801848,287.1334533691406,294.1499938964844,282.4918212890625,281.54791259765625,283.0897521972656,282.0875549316406,286.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693433530628,2.2792925324921502e-09,0.0009693410247564,-0.0050228959880769,0.0,0.0,0.0,-0.0059427605010569,60.0,-2.867610216140747,-0.0,-6.406393993074745e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.0586363512557e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,9.539182792650536e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,7.045609527267516e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.53917988226749e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.0004524975083768,287.1300354003906,294.1499938964844,282.5539855957031,281.6022644042969,283.0800476074219,282.113037109375,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652067674323,1.795630977241558e-09,0.0009652049629949,-0.0037555138114839,0.0,0.0,0.0,-0.0057029868476092,60.0,-2.814577341079712,-0.0,-6.351834969109404e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2220153808594,0.0,0.0,9.0586363512557e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22198486328125,0.0,0.0,9.539182792650536e-05,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22393798828125,0.0,0.0,7.045609527267516e-05,297.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,9.53917988226749e-05,297.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225341796875,0.0,0.0,0.0004524975083768,287.1300354003906,294.1499938964844,282.5539855957031,281.6022644042969,283.0800476074219,282.113037109375,286.7603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009652067674323,1.795630977241558e-09,0.0009652049629949,-0.0037555138114839,0.0,0.0,0.0,-0.0057029868476092,60.0,-2.814577341079712,-0.0,-6.351834969109404e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115260,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.035722177941352e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.515052806818858e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,7.027787796687335e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,9.515049896435812e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,0.0004513528838288,287.1266784667969,294.1499938964844,282.6185607910156,281.6585388183594,283.0716552734375,282.13232421875,286.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627641993574,1.5101258021843474e-09,0.0009627626859582,-0.0030073707457631,0.0,0.0,0.0,-0.0055614449083805,60.0,-2.76170015335083,-0.0,-6.319738332649649e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.035722177941352e-05,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,9.515052806818858e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2204284667969,0.0,0.0,7.027787796687335e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21759033203125,0.0,0.0,9.515049896435812e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21905517578125,0.0,0.0,0.0004513528838288,287.1266784667969,294.1499938964844,282.6185607910156,281.6585388183594,283.0716552734375,282.13232421875,286.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627641993574,1.5101258021843474e-09,0.0009627626859582,-0.0030073707457631,0.0,0.0,0.0,-0.0055614449083805,60.0,-2.76170015335083,-0.0,-6.319738332649649e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,9.040015720529482e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.519574086880311e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,7.031126733636484e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,9.519571176497266e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.0004515673499554,287.1233215332031,294.1499938964844,282.685546875,281.7167358398437,283.0645446777344,282.1512451171875,286.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963220722042,1.563590812381221e-09,0.0009632192086428,-0.0031474723946303,0.0,0.0,0.0,-0.0055879466235637,60.0,-2.71411681175232,-0.0,-6.325743129309559e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.215087890625,0.0,0.0,9.040015720529482e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2150573730469,0.0,0.0,9.519574086880311e-05,297.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2169494628906,0.0,0.0,7.031126733636484e-05,297.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21417236328125,0.0,0.0,9.519571176497266e-05,297.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.215576171875,0.0,0.0,0.0004515673499554,287.1233215332031,294.1499938964844,282.685546875,281.7167358398437,283.0645446777344,282.1512451171875,286.7563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963220722042,1.563590812381221e-09,0.0009632192086428,-0.0031474723946303,0.0,0.0,0.0,-0.0055879466235637,60.0,-2.71411681175232,-0.0,-6.325743129309559e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21337890625,0.0,0.0,9.045618207892404e-05,297.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133483886719,0.0,0.0,9.525473433313893e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2152099609375,0.0,0.0,7.035484304651618e-05,297.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2124328613281,0.0,0.0,9.525470522930846e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,0.0004518472123891,287.12164306640625,294.1499938964844,282.7199401855469,281.7465209960937,283.0614624023437,282.1624755859375,286.7554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096381775802,1.633376878196202e-09,0.0009638161282055,-0.003330341540277,0.0,0.0,0.0,-0.0056225433945655,60.0,-2.6920883655548096,-0.0,-6.333584678941406e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.04648841242306e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2116394042969,0.0,0.0,9.526390203973278e-05,297.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,7.036160968709737e-05,297.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107238769531,0.0,0.0,9.526387293590231e-05,297.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2121276855469,0.0,0.0,0.0004518906644079,287.1199645996094,294.1499938964844,282.7548828125,281.7767639160156,283.0587158203125,282.1747131347656,286.75439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639107738621,1.644205438466883e-09,0.0009639090858399,-0.0033587166108191,0.0,0.0,0.0,-0.0056279138661921,60.0,-2.669715881347656,-0.0,-6.334801838647763e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,9.040483564604074e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,9.520066669210792e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,7.031490531517193e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,9.520063758827746e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0004515907203312,287.1166381835937,294.1499938964844,282.8265380859375,281.83856201171875,283.0541687011719,282.19921875,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632704313844,1.569372853893469e-09,0.0009632688597775,-0.003162623848766,0.0,0.0,0.0,-0.005590814165771,60.0,-2.621399402618408,-0.0,-6.326392565370044e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082214355469,0.0,0.0,9.040483564604074e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.20819091796875,0.0,0.0,9.520066669210792e-05,297.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.21002197265625,0.0,0.0,7.031490531517193e-05,297.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073059082031,0.0,0.0,9.520063758827746e-05,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.20867919921875,0.0,0.0,0.0004515907203312,287.1166381835937,294.1499938964844,282.8265380859375,281.83856201171875,283.0541687011719,282.19921875,286.7524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632704313844,1.569372853893469e-09,0.0009632688597775,-0.003162623848766,0.0,0.0,0.0,-0.005590814165771,60.0,-2.621399402618408,-0.0,-6.326392565370044e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,9.023561869980767e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,9.502247849013656e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,7.018329779384658e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.502244938630612e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0004507454577833,287.11334228515625,294.1499938964844,282.90045166015625,281.9020690917969,283.0509338378906,282.22216796875,286.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614678565412,1.3585331748444671e-09,0.0009614664595574,-0.0026101318653672,0.0,0.0,0.0,-0.0054862946271896,60.0,-2.569570779800415,-0.0,-6.302729360641024e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2048034667969,0.0,0.0,9.023561869980767e-05,297.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20477294921875,0.0,0.0,9.502247849013656e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,7.018329779384658e-05,297.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2038879394531,0.0,0.0,9.502244938630612e-05,297.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20526123046875,0.0,0.0,0.0004507454577833,287.11334228515625,294.1499938964844,282.90045166015625,281.9020690917969,283.0509338378906,282.22216796875,286.7503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614678565412,1.3585331748444671e-09,0.0009614664595574,-0.0026101318653672,0.0,0.0,0.0,-0.0054862946271896,60.0,-2.569570779800415,-0.0,-6.302729360641024e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,9.007065818877891e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.484875772614032e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.005498628132045e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,9.484872862230986e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,0.0004499214410316,287.110107421875,294.1499938964844,282.9765930175781,281.9672546386719,283.0491027832031,282.23931884765625,286.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009382397984154,1.1314823522567963e-09,0.0009382386342622,-0.0020364439114928,0.0,0.0,0.0,-0.0052667381241917,60.0,-2.497978448867798,-0.0,-6.279702802203246e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2014465332031,0.0,0.0,9.007065818877891e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.201416015625,0.0,0.0,9.484875772614032e-05,297.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,7.005498628132045e-05,297.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005615234375,0.0,0.0,9.484872862230986e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.201904296875,0.0,0.0,0.0004499214410316,287.110107421875,294.1499938964844,282.9765930175781,281.9672546386719,283.0491027832031,282.23931884765625,286.7484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009382397984154,1.1314823522567963e-09,0.0009382386342622,-0.0020364439114928,0.0,0.0,0.0,-0.0052667381241917,60.0,-2.497978448867798,-0.0,-6.279702802203246e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,5.180422158446163e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,5.455235077533871e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,4.029219053336419e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,5.455233622342348e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020568847656,0.0,0.0,0.0002587727212812,287.1107177734375,294.1499938964844,283.0549011230469,282.03399658203125,283.048828125,282.2510070800781,286.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005841057281941,7.09941161414207e-10,0.0005841050297021,-0.0012823415454477,0.0,0.0,0.0,-0.0032794922590255,60.0,-1.94853675365448,-0.0,-2.0773162745513225e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015686035156,0.0,0.0,5.180422158446163e-05,297.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2015075683594,0.0,0.0,5.455235077533871e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.203369140625,0.0,0.0,4.029219053336419e-05,297.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006225585937,0.0,0.0,5.455233622342348e-05,297.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2020568847656,0.0,0.0,0.0002587727212812,287.1107177734375,294.1499938964844,283.0549011230469,282.03399658203125,283.048828125,282.2510070800781,286.7464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005841057281941,7.09941161414207e-10,0.0005841050297021,-0.0012823415454477,0.0,0.0,0.0,-0.0032794922590255,60.0,-1.94853675365448,-0.0,-2.0773162745513225e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,9.02163446880877e-05,297.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2037353515625,0.0,0.0,9.5002178568393e-05,297.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2056579589844,0.0,0.0,7.016830204520375e-05,297.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2028503417969,0.0,0.0,9.500214946456254e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.204345703125,0.0,0.0,0.0004506491823121,287.11474609375,294.1499938964844,283.0948486328125,282.0679626464844,283.0630187988281,282.2745666503906,286.7455139160156,0.0,0.0,0.0,0.0,1.0,1.0,0.0001643200230319,2.0709539638730234e-10,-0.0001643202267587,-0.0007087774574756,0.0,0.0,0.0,0.0006937707075849,60.0,-1.8235485553741453,-0.0,-6.300031429873344e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.208984375,0.0,0.0,4.288662603357807e-05,297.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.208740234375,0.0,0.0,4.516169065027498e-05,297.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,3.335628207423724e-05,297.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2078552246094,0.0,0.0,4.516167973633856e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2095031738281,0.0,0.0,0.0002142275043297,287.1215515136719,294.1499938964844,283.1353454589844,282.102294921875,283.0639038085937,282.2799377441406,286.7445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004569611628539,5.715443118781135e-10,0.0004569606098812,-0.0010456386953592,0.0,0.0,0.0,-0.0025739376433193,60.0,-1.4393268823623655,-0.0,-1.4236917422749684e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,4.233335130265914e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,4.457906470634043e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,3.292595283710398e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,4.457905379240401e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0002114637900376,287.1243591308594,294.1499938964844,283.21783447265625,282.1720275878906,283.0663757324219,282.2908020019531,286.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004536143387667,5.667232794159816e-10,0.000453613785794,-0.0010363110341131,0.0,0.0,0.0,-0.0025546965189278,60.0,-1.1505237817764282,-0.0,-1.3871947146526509e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2148742675781,0.0,0.0,4.233335130265914e-05,297.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2144775390625,0.0,0.0,4.457906470634043e-05,297.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167663574219,0.0,0.0,3.292595283710398e-05,297.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,4.457905379240401e-05,297.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154235839844,0.0,0.0,0.0002114637900376,287.1243591308594,294.1499938964844,283.21783447265625,282.1720275878906,283.0663757324219,282.2908020019531,286.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004536143387667,5.667232794159816e-10,0.000453613785794,-0.0010363110341131,0.0,0.0,0.0,-0.0025546965189278,60.0,-1.1505237817764282,-0.0,-1.3871947146526509e-08,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,2.856010542018339e-05,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,3.0075174436206e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,2.2213425836525857e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,3.007516534125898e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,0.0001426636008545,287.1461181640625,294.1499938964844,283.3023986816406,282.2431640625,283.0766906738281,282.3055419921875,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004637219535652,5.402818192834501e-10,0.0004637214005924,-0.000956688367296,0.0,0.0,0.0,-0.0025876597501337,60.0,-0.9839128851890564,-0.0,-6.313812139779884e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,2.856010542018339e-05,297.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2298889160156,0.0,0.0,3.0075174436206e-05,297.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2327880859375,0.0,0.0,2.2213425836525857e-05,297.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2288513183594,0.0,0.0,3.007516534125898e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2313537597656,0.0,0.0,0.0001426636008545,287.1461181640625,294.1499938964844,283.3023986816406,282.2431640625,283.0766906738281,282.3055419921875,286.74072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004637219535652,5.402818192834501e-10,0.0004637214005924,-0.000956688367296,0.0,0.0,0.0,-0.0025876597501337,60.0,-0.9839128851890564,-0.0,-6.313812139779884e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,2.674816460057628e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,2.8167110940557905e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,2.0804138330277056e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,2.816710366460029e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,0.0001336125860689,287.15545654296875,294.1499938964844,283.3889465332031,282.315673828125,283.0816955566406,282.3241882324219,286.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077325818594,3.7923345019841287e-10,0.0003077322035096,-0.0006892790552228,0.0,0.0,0.0,-0.0017298983875662,60.0,-0.84675532579422,-0.0,-5.5380890984224615e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381896972656,0.0,0.0,2.674816460057628e-05,297.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372131347656,0.0,0.0,2.8167110940557905e-05,297.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,2.0804138330277056e-05,297.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2361145019531,0.0,0.0,2.816710366460029e-05,297.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2388610839844,0.0,0.0,0.0001336125860689,287.15545654296875,294.1499938964844,283.3889465332031,282.315673828125,283.0816955566406,282.3241882324219,286.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003077325818594,3.7923345019841287e-10,0.0003077322035096,-0.0006892790552228,0.0,0.0,0.0,-0.0017298983875662,60.0,-0.84675532579422,-0.0,-5.5380890984224615e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,1.7262967958231457e-05,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,1.8178741811425425e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,1.3426759323920123e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,1.817873635445721e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,8.623207395430654e-05,287.1590881347656,294.1499938964844,283.4774475097656,282.389404296875,283.0832214355469,282.3352355957031,286.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00018603913486,2.3216496780609212e-10,0.0001860389020293,-0.0004243267758283,0.0,0.0,0.0,-0.0010475846938788,60.0,-0.5501463413238525,-0.0,-2.306762558745845e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414245605469,0.0,0.0,1.7262967958231457e-05,297.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403869628906,0.0,0.0,1.8178741811425425e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2435913085937,0.0,0.0,1.3426759323920123e-05,297.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2392578125,0.0,0.0,1.817873635445721e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421264648437,0.0,0.0,8.623207395430654e-05,287.1590881347656,294.1499938964844,283.4774475097656,282.389404296875,283.0832214355469,282.3352355957031,286.7370300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00018603913486,2.3216496780609212e-10,0.0001860389020293,-0.0004243267758283,0.0,0.0,0.0,-0.0010475846938788,60.0,-0.5501463413238525,-0.0,-2.306762558745845e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24249267578125,0.0,0.0,1.288204475713428e-05,297.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24139404296875,0.0,0.0,1.3565416338678917e-05,297.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2446594238281,0.0,0.0,1.0019372894021217e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2402648925781,0.0,0.0,1.3565412700700108e-05,297.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431640625,0.0,0.0,6.4348460000474e-05,287.1604309082031,294.1499938964844,283.5223999023437,282.4267578125,283.0829162597656,282.3392028808594,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417514286004,1.7617628189636747e-10,0.0001417512539774,-0.0003214192693121,0.0,0.0,0.0,-0.0007977590430527,60.0,-0.4187391102313995,-0.0,-1.2845220442869731e-09,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434387207031,0.0,0.0,9.71424833551282e-06,297.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2423095703125,0.0,0.0,1.0229573490505572e-05,297.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24560546875,0.0,0.0,7.555529919045512e-06,297.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411804199219,0.0,0.0,1.0229570762021469e-05,297.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2441101074219,0.0,0.0,4.8524663725402206e-05,287.1614990234375,294.1499938964844,283.5678405761719,282.4643859863281,283.08184814453125,282.34185791015625,286.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000106521663838,1.3248055430459258e-10,0.0001065215328708,-0.000241772213485,0.0,0.0,0.0,-0.000599545368459,60.0,-0.3113225400447845,-0.0,-7.30449700725444e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,6.055105131963501e-06,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,6.37631865174626e-06,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,4.709528184321243e-06,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,6.3763168327568565e-06,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,3.024649413418956e-05,287.1619567871094,294.1499938964844,283.6600646972656,282.5404968261719,283.0814819335937,282.3448791503906,286.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.45183099550195e-05,8.069608176120012e-11,6.451822991948575e-05,-0.0001476331672165,0.0,0.0,0.0,-0.0003634130989667,60.0,-0.1897374391555786,-0.0,-2.838018986484059e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2438049316406,0.0,0.0,6.055105131963501e-06,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24267578125,0.0,0.0,6.37631865174626e-06,297.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2459716796875,0.0,0.0,4.709528184321243e-06,297.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2415466308594,0.0,0.0,6.3763168327568565e-06,297.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2444763183594,0.0,0.0,3.024649413418956e-05,287.1619567871094,294.1499938964844,283.6600646972656,282.5404968261719,283.0814819335937,282.3448791503906,286.73358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.45183099550195e-05,8.069608176120012e-11,6.451822991948575e-05,-0.0001476331672165,0.0,0.0,0.0,-0.0003634130989667,60.0,-0.1897374391555786,-0.0,-2.838018986484059e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,4.2250599108228926e-06,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,4.449192601896357e-06,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,3.2861591989785666e-06,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,4.449191237654304e-06,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,2.1105042833369225e-05,287.162353515625,294.1499938964844,283.7541198730469,282.61767578125,283.0816955566406,282.3462219238281,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.5018714445177466e-05,5.630704930092989e-11,4.501865623751655e-05,-0.0001030135463224,0.0,0.0,0.0,-0.0002535774838179,60.0,-0.119437851011753,-0.0,-1.3817760824430536e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440795898437,0.0,0.0,4.2250599108228926e-06,297.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2429504394531,0.0,0.0,4.449192601896357e-06,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2462463378906,0.0,0.0,3.2861591989785666e-06,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2417907714844,0.0,0.0,4.449191237654304e-06,297.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447509765625,0.0,0.0,2.1105042833369225e-05,287.162353515625,294.1499938964844,283.7541198730469,282.61767578125,283.0816955566406,282.3462219238281,286.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-4.5018714445177466e-05,5.630704930092989e-11,4.501865623751655e-05,-0.0001030135463224,0.0,0.0,0.0,-0.0002535774838179,60.0,-0.119437851011753,-0.0,-1.3817760824430536e-10,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,2.796753506117966e-06,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,2.9451166483340785e-06,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,2.175253712266567e-06,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,2.945115966213052e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,1.397035794070689e-05,287.1625671386719,294.1499938964844,283.8499450683594,282.69586181640625,283.0818176269531,282.346923828125,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9800039555993862e-05,3.727228942151939e-11,2.980000317620579e-05,-6.818948895670474e-05,0.0,0.0,0.0,-0.0001678550470387,60.0,-0.078752115368843,-0.0,-6.05452771251791e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,2.796753506117966e-06,297.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,2.9451166483340785e-06,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.0,2.175253712266567e-06,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.0,2.945115966213052e-06,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.244873046875,0.0,0.0,1.397035794070689e-05,287.1625671386719,294.1499938964844,283.8499450683594,282.69586181640625,283.0818176269531,282.346923828125,286.7303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9800039555993862e-05,3.727228942151939e-11,2.980000317620579e-05,-6.818948895670474e-05,0.0,0.0,0.0,-0.0001678550470387,60.0,-0.078752115368843,-0.0,-6.05452771251791e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.4519516753352946e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,1.5289754173863912e-06,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,1.129296265389712e-06,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,1.5289749626390403e-06,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,7.252797331602778e-06,287.1626281738281,294.1499938964844,283.947509765625,282.7749938964844,283.08184814453125,282.34716796875,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5471021470148116e-05,1.9350286997732447e-11,1.5471001461264677e-05,-3.540122997947037e-05,0.0,0.0,0.0,-8.714378054719418e-05,60.0,-0.0461381487548351,-0.0,-1.6318351184207988e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.4519516753352946e-06,297.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,1.5289754173863912e-06,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,1.129296265389712e-06,297.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,1.5289749626390403e-06,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,7.252797331602778e-06,287.1626281738281,294.1499938964844,283.947509765625,282.7749938964844,283.08184814453125,282.34716796875,286.7289123535156,0.0,0.0,0.0,0.0,1.0,1.0,-1.5471021470148116e-05,1.9350286997732447e-11,1.5471001461264677e-05,-3.540122997947037e-05,0.0,0.0,0.0,-8.714378054719418e-05,60.0,-0.0461381487548351,-0.0,-1.6318351184207988e-11,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,297.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,9.374322758048948e-07,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,9.87161570265016e-07,297.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,7.291143333532091e-07,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,9.871613428913406e-07,297.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,4.682667167799082e-06,287.16259765625,294.1499938964844,283.9969177246094,282.8149108886719,283.08184814453125,282.34716796875,286.7281799316406,0.0,0.0,0.0,0.0,1.0,1.0,-9.98863106360659e-06,1.249322607171921e-11,9.988618330680764e-06,-2.2856282157590613e-05,0.0,0.0,0.0,-5.626307392958552e-05,60.0,-0.0326515138149261,-0.0,-6.802237158959335e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,5.453648554976098e-07,297.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,5.742955977439124e-07,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,4.241728674969636e-07,297.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,5.742954272136558e-07,297.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,2.724209480220452e-06,287.16259765625,294.1499938964844,284.0467224121094,282.8550109863281,283.08184814453125,282.3471984863281,286.7275085449219,0.0,0.0,0.0,0.0,1.0,1.0,-5.8111181715503335e-06,7.2682042676075476e-12,5.811110895592719e-06,-1.32971144921612e-05,0.0,0.0,0.0,-3.273233596701175e-05,60.0,-0.0216818805783987,-0.0,-2.3022167939396043e-12,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
