time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117420,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,2.605185613901995e-07,297.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,2.7433864602244284e-07,297.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,2.026256424869644e-07,297.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,2.74338589179024e-07,297.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,1.3013437865083688e-06,287.16259765625,294.1499938964844,284.1029968261719,282.9001770019531,283.08184814453125,282.3471984863281,286.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-2.775975872282288e-06,3.472021281591964e-12,2.775972234303481e-06,-6.352021955535747e-06,0.0,0.0,0.0,-1.5636251191608608e-05,60.0,-0.0128332553431391,-0.0,-5.253506505688288e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2442321777344,0.0,0.0,1.1453786186166329e-07,297.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2430725097656,0.0,0.0,1.2061391885254125e-07,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,8.908504867122249e-08,297.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.241943359375,0.0,0.0,1.206138762199771e-07,297.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2449035644531,0.0,0.0,5.721401521441294e-07,287.16259765625,294.1499938964844,284.1475524902344,282.93585205078125,283.08184814453125,282.3471984863281,286.7261657714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.2204855011077598e-06,1.5265070024000904e-12,1.2204840231788694e-06,-2.792718760247226e-06,0.0,0.0,0.0,-6.8746303441002965e-06,60.0,-0.0076635214500129,-0.0,-1.0154770362265365e-13,0.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117540,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.050000000745058,8.903477261013036e-11,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.050000000745058,9.375792503485414e-11,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.050000000745058,6.924930073815004e-11,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.050000000745058,9.375789727927851e-11,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.244873046875,0.0,0.050000000745058,4.4474698923657735e-10,287.1625366210937,291.1499938964844,284.25,283.0174255371094,283.08184814453125,282.34716796875,286.72491455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.63295332390146e-10,1.2056378980015645e-15,9.63294111144819e-10,-2.195615689259966e-09,0.0,0.0,0.0,-5.427864380180836e-09,60.0,-0.0016905531520023,-0.0,-6.136083298820326e-20,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.050000000745058,8.903477261013036e-11,297.6525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2430419921875,0.0,0.050000000745058,9.375792503485414e-11,297.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2463684082031,0.0,0.050000000745058,6.924930073815004e-11,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2419128417969,0.0,0.050000000745058,9.375789727927851e-11,297.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.244873046875,0.0,0.050000000745058,4.4474698923657735e-10,287.1625366210937,291.1499938964844,284.25,283.0174255371094,283.08184814453125,282.34716796875,286.72491455078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.63295332390146e-10,1.2056378980015645e-15,9.63294111144819e-10,-2.195615689259966e-09,0.0,0.0,0.0,-5.427864380180836e-09,60.0,-0.0016905531520023,-0.0,-6.136083298820326e-20,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,297.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003601074219,0.6312064528465271,0.050000000745058,0.04084949567914,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9001159667969,0.6312064528465271,0.050000000745058,0.0430164895951747,297.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.6312064528465271,0.050000000745058,0.0317718349397182,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89990234375,0.6312064528465271,0.050000000745058,0.0430164858698844,297.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9005126953125,0.6312064528465271,0.050000000745058,0.2040516883134842,286.84197998046875,291.1499938964844,284.3018493652344,283.05841064453125,291.7911682128906,294.03741455078125,286.8068542480469,1.0,0.1097176969051361,0.0114628626033663,0.0114628626033663,1.0,1.0,-0.4356657862663269,8.955220778261719e-07,0.4356648921966553,-0.1587309837341308,0.0,0.0,0.0,10.165627479553224,60.0,743.7742919921875,-0.0,12.281949996948242,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.125732421875,0.6288973689079285,0.050000000745058,0.0452453568577766,297.5874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.125732421875,0.6288973689079285,0.050000000745058,0.0476455390453338,297.9194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257629394531,0.6288973689079285,0.050000000745058,0.0351908318698406,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1257019042969,0.6288973689079285,0.050000000745058,0.0476455390453338,297.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.125732421875,0.6288973689079285,0.050000000745058,0.2260099202394485,287.1746826171875,291.1499938964844,284.35418701171875,283.0994873046875,293.0705261230469,297.6134338378906,287.5846252441406,1.0,0.1210982277989387,0.0229257252067327,0.0229257252067327,1.0,1.0,-0.4820924401283264,3.6913043004460633e-06,0.4820887446403503,-0.1700103133916854,0.0,0.0,0.0,12.493729591369627,60.0,1575.9029541015625,-0.0,16.68561553955078,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.0456900633871555,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.0481138378381729,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.0355367176234722,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.0481138378381729,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.2282313257455825,288.5670166015625,291.1499938964844,284.4602355957031,283.1817932128906,293.1033935546875,297.7958679199219,288.8243713378906,1.0,0.1406124681234359,0.0458514504134655,0.0458514504134655,1.0,1.0,-0.4868353605270386,3.881810334860347e-05,0.4867965281009674,-0.1711221188306808,0.0,0.0,0.0,20.006982803344727,60.0,1557.1651611328125,-0.0,23.198448181152344,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.0456900633871555,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.0481138378381729,297.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.0355367176234722,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.0481138378381729,297.7856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5101928710937,0.5693674683570862,0.050000000745058,0.2282313257455825,288.5670166015625,291.1499938964844,284.4602355957031,283.1817932128906,293.1033935546875,297.7958679199219,288.8243713378906,1.0,0.1406124681234359,0.0458514504134655,0.0458514504134655,1.0,1.0,-0.4868353605270386,3.881810334860347e-05,0.4867965281009674,-0.1711221188306808,0.0,0.0,0.0,20.006982803344727,60.0,1557.1651611328125,-0.0,23.198448181152344,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004272460937,0.5479339957237244,0.050000000745058,0.0458273291587829,297.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004272460937,0.5479339957237244,0.050000000745058,0.0482583828270435,297.8329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004272460937,0.5479339957237244,0.050000000745058,0.0356434769928455,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004272460937,0.5479339957237244,0.050000000745058,0.0482583828270435,297.7596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004272460937,0.5479339957237244,0.050000000745058,0.2289170026779174,289.04644775390625,291.1499938964844,284.513916015625,283.2229919433594,293.1086730957031,297.7684631347656,289.2681579589844,1.0,0.1490220427513122,0.0573143139481544,0.0573143139481544,1.0,1.0,-0.4882979989051819,0.0001094706749427,0.4881885349750519,-0.1714108139276504,0.0,0.0,0.0,23.67495346069336,60.0,1415.75830078125,-0.0,26.354150772094727,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.5313776135444641,0.050000000745058,0.0459588281810283,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.5313776135444641,0.050000000745058,0.0483968593180179,297.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.5313776135444641,0.050000000745058,0.0357457548379898,297.42401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.5313776135444641,0.050000000745058,0.0483968593180179,297.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4307556152344,0.5313776135444641,0.050000000745058,0.2295738756656646,289.4718933105469,291.1499938964844,284.5679931640625,283.26416015625,293.1143798828125,297.7459716796875,289.6744689941406,1.0,0.1565901488065719,0.245851457118988,0.245851457118988,0.9973307847976683,1.0,-0.4896993935108185,0.0337916277348995,0.4559077620506286,-0.1382316052913665,0.0,0.0,0.0,27.195457458496094,60.0,1277.8345947265625,-0.0,29.388935089111328,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.0461990386247634,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.0486498102545738,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.0359325855970382,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.0486498102545738,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.2307737618684768,290.2216491699219,291.1499938964844,284.67730712890625,283.34649658203125,292.8551330566406,297.7147216796875,290.3904724121094,1.0,0.1694119721651077,0.6229256987571716,0.6229256987571716,0.9919922947883606,1.0,-0.49225914478302,0.1933899372816085,0.2988692224025726,0.0200353618711233,0.0,0.0,0.0,33.63929748535156,60.0,1005.658203125,-0.0,34.957271575927734,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.0461990386247634,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.0486498102545738,297.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.0359325855970382,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.0486498102545738,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1872253417969,0.5087997317314148,0.050000000745058,0.2307737618684768,290.2216491699219,291.1499938964844,284.67730712890625,283.34649658203125,292.8551330566406,297.7147216796875,290.3904724121094,1.0,0.1694119721651077,0.6229256987571716,0.6229256987571716,0.9919922947883606,1.0,-0.49225914478302,0.1933899372816085,0.2988692224025726,0.0200353618711233,0.0,0.0,0.0,33.63929748535156,60.0,1005.658203125,-0.0,34.957271575927734,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.0464030429720878,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.0488646365702152,297.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.0360912531614303,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.0488646365702152,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.2317928075790405,290.6886901855469,291.1499938964844,284.7879943847656,283.4286499023437,291.8601379394531,297.6971130371094,290.7516174316406,1.0,0.1795676797628402,1.0,1.0,0.9866538643836976,1.0,-0.4944328367710113,0.2242245227098465,0.270208328962326,0.0502180904150009,0.0,0.0,0.0,39.09821701049805,60.0,487.7740478515625,-0.0,39.75331878662109,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.0464030429720878,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.0488646365702152,297.79345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.0360912531614303,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.0488646365702152,297.69482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737670898437,0.4948602020740509,0.050000000745058,0.2317928075790405,290.6886901855469,291.1499938964844,284.7879943847656,283.4286499023437,291.8601379394531,297.6971130371094,290.7516174316406,1.0,0.1795676797628402,1.0,1.0,0.9866538643836976,1.0,-0.4944328367710113,0.2242245227098465,0.270208328962326,0.0502180904150009,0.0,0.0,0.0,39.09821701049805,60.0,487.7740478515625,-0.0,39.75331878662109,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.0465717427432537,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.0490422882139682,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.0362224653363227,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.0490422882139682,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.232635498046875,290.9428405761719,290.6499938964844,284.8999328613281,283.510498046875,291.88330078125,297.68707275390625,291.0071105957031,1.0,0.1875261813402176,1.0,1.0,0.9876096248626708,1.0,-0.4962304830551147,0.225114569067955,0.2711159288883209,0.0506758727133274,0.0,0.0,0.0,43.60919189453125,48.0,339.3071594238281,-0.0,43.75521469116211,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.0465717427432537,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.0490422882139682,297.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.0362224653363227,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.0490422882139682,297.6858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.4852499067783355,0.050000000745058,0.232635498046875,290.9428405761719,290.6499938964844,284.8999328613281,283.510498046875,291.88330078125,297.68707275390625,291.0071105957031,1.0,0.1875261813402176,1.0,1.0,0.9876096248626708,1.0,-0.4962304830551147,0.225114569067955,0.2711159288883209,0.0506758727133274,0.0,0.0,0.0,43.60919189453125,48.0,339.3071594238281,-0.0,43.75521469116211,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.0466138422489166,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.0490866228938102,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.0362552106380462,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.0490866228938102,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.2328457981348037,291.1839904785156,290.1499938964844,285.012939453125,283.5918884277344,291.93267822265625,297.6820983886719,291.2369689941406,1.0,0.1889702975749969,1.0,1.0,0.9885654449462892,1.0,-0.496679425239563,0.2252894639968872,0.2713899612426758,0.0507472418248653,0.0,0.0,0.0,44.73502349853516,36.0,266.25177001953125,-0.0,44.75839614868164,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.0466138422489166,297.4619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.0490866228938102,297.7906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.0362552106380462,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.0490866228938102,297.6815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1731262207031,0.4829712808132171,0.050000000745058,0.2328457981348037,291.1839904785156,290.1499938964844,285.012939453125,283.5918884277344,291.93267822265625,297.6820983886719,291.2369689941406,1.0,0.1889702975749969,1.0,1.0,0.9885654449462892,1.0,-0.496679425239563,0.2252894639968872,0.2713899612426758,0.0507472418248653,0.0,0.0,0.0,44.73502349853516,36.0,266.25177001953125,-0.0,44.75839614868164,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.4841866493225097,0.050000000745058,0.0465913377702236,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.4841866493225097,0.050000000745058,0.0490629188716411,297.79150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.4841866493225097,0.050000000745058,0.0362377054989337,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.4841866493225097,0.050000000745058,0.0490629188716411,297.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2765808105469,0.4841866493225097,0.050000000745058,0.2327333688735962,291.2862854003906,290.1499938964844,285.0697937011719,283.63238525390625,291.9579162597656,297.6810607910156,291.3334045410156,1.0,0.1877743750810623,1.0,1.0,0.9890432953834534,1.0,-0.4964396953582763,0.2251804918050766,0.2712591886520386,0.0506971180438995,0.0,0.0,0.0,44.133209228515625,36.0,237.9101104736328,-0.0,44.22193145751953,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.4866821765899658,0.050000000745058,0.0465455390512943,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.4866821765899658,0.050000000745058,0.0490146949887275,297.7928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.4866821765899658,0.050000000745058,0.0362020842730999,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.4866821765899658,0.050000000745058,0.0490146949887275,297.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3687438964844,0.4866821765899658,0.050000000745058,0.2325046062469482,291.3773803710937,289.6499938964844,285.1268615722656,283.6727294921875,291.9828491210937,297.68072509765625,291.41949462890625,1.0,0.1854938566684723,1.0,1.0,0.9872079491615297,1.0,-0.495951771736145,0.2249981015920639,0.2709536552429199,0.0506329461932182,0.0,0.0,0.0,42.90861892700195,25.0,213.61265563964844,-0.0,43.13186264038086,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.4913672506809234,0.050000000745058,0.0464621372520923,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.4913672506809234,0.050000000745058,0.048926867544651,297.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.4913672506809234,0.050000000745058,0.036137219518423,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.4913672506809234,0.050000000745058,0.048926867544651,297.6813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4725341796875,0.4913672506809234,0.050000000745058,0.2320879995822906,291.4800109863281,289.6499938964844,285.2001953125,283.7240905761719,292.0147705078125,297.68115234375,291.5167236328125,1.0,0.1813927143812179,1.0,1.0,0.9848586916923524,1.0,-0.4950631856918335,0.2246560156345367,0.2704071700572967,0.0505054555833339,0.0,0.0,0.0,40.67856979370117,25.0,187.47366333007807,-0.0,41.1521110534668,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.8581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.52496337890625,0.4947585165500641,0.050000000745058,0.0464047156274318,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.52496337890625,0.4947585165500641,0.050000000745058,0.0488664023578166,297.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.52496337890625,0.4947585165500641,0.050000000745058,0.0360925570130348,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.52496337890625,0.4947585165500641,0.050000000745058,0.0488664023578166,297.6820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.52496337890625,0.4947585165500641,0.050000000745058,0.2318011671304702,291.53192138671875,289.1499938964844,285.2415466308594,283.7528381347656,292.03289794921875,297.6817321777344,291.5660400390625,1.0,0.1785306185483932,1.0,1.0,0.9835371971130372,1.0,-0.4944514036178589,0.2244162857532501,0.2700351178646087,0.0504135750234127,0.0,0.0,0.0,39.143184661865234,25.0,174.91529846191406,-0.0,39.79304885864258,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5999755859375,0.4990392923355102,0.050000000745058,0.0463364608585834,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5999755859375,0.4990392923355102,0.050000000745058,0.0487945228815078,297.798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5999755859375,0.4990392923355102,0.050000000745058,0.0360394679009914,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5999755859375,0.4990392923355102,0.050000000745058,0.0487945228815078,297.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5999755859375,0.4990392923355102,0.050000000745058,0.2314602136611938,291.606201171875,289.1499938964844,285.30670166015625,283.7977905273437,292.06170654296875,297.6830139160156,291.6368713378906,1.0,0.1753401458263397,1.0,1.0,0.981461226940155,1.0,-0.4937238991260528,0.2241397351026535,0.2695841789245605,0.0503109470009803,0.0,0.0,0.0,37.31800842285156,25.0,157.9779815673828,-0.0,38.18171310424805,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6524353027344,0.5019918084144592,0.050000000745058,0.0462922565639019,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6524353027344,0.5019918084144592,0.050000000745058,0.0487479753792285,297.80084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6524353027344,0.5019918084144592,0.050000000745058,0.0360050909221172,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6524353027344,0.5019918084144592,0.050000000745058,0.0487479753792285,297.6847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6524353027344,0.5019918084144592,0.050000000745058,0.2312394082546234,291.6581726074219,288.6499938964844,285.3568725585937,283.8321228027344,292.0841369628906,297.6842346191406,291.6866149902344,1.0,0.1731452792882919,1.0,1.0,0.9798664450645448,1.0,-0.4932528734207153,0.223964512348175,0.2692883610725403,0.05024915933609,0.0,0.0,0.0,36.13608932495117,25.0,146.98622131347656,-0.0,37.14072799682617,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.0462073609232902,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.0486585795879364,297.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.0359390601515769,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.0486585795879364,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.2308153361082077,291.7640991210937,288.1499938964844,285.4726257324219,283.9104309082031,292.1307067871094,297.6876220703125,291.78814697265625,1.0,0.1688437014818191,1.0,1.0,0.9604474902153016,1.0,-0.4923482537269592,0.2238948047161102,0.268453449010849,0.050396479666233,0.0,0.0,0.0,33.86610412597656,25.0,125.81991577148438,-0.0,35.146873474121094,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.0462073609232902,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.0486585795879364,297.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.0359390601515769,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.0486585795879364,297.6882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.7592468261719,0.5081552863121033,0.050000000745058,0.2308153361082077,291.7640991210937,288.1499938964844,285.4726257324219,283.9104309082031,292.1307067871094,297.6876220703125,291.78814697265625,1.0,0.1688437014818191,1.0,1.0,0.9604474902153016,1.0,-0.4923482537269592,0.2238948047161102,0.268453449010849,0.050396479666233,0.0,0.0,0.0,33.86610412597656,25.0,125.81991577148438,-0.0,35.146873474121094,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.0461410582065582,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.0485887564718723,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.0358874909579753,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.0485887564718723,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.2304841428995132,291.8541564941406,287.6499938964844,285.5886535644531,283.9876708984375,292.1759338378906,297.69146728515625,291.8748779296875,1.0,0.1653994470834732,1.0,1.0,0.9410285949707032,1.0,-0.4916417300701141,0.2239667028188705,0.2676750123500824,0.0506376102566719,0.0,0.0,0.0,32.093284606933594,25.0,109.56423950195312,-0.0,33.59468460083008,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.0461410582065582,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.0485887564718723,297.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.0358874909579753,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.0485887564718723,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8499755859375,0.5135083794593811,0.050000000745058,0.2304841428995132,291.8541564941406,287.6499938964844,285.5886535644531,283.9876708984375,292.1759338378906,297.69146728515625,291.8748779296875,1.0,0.1653994470834732,1.0,1.0,0.9410285949707032,1.0,-0.4916417300701141,0.2239667028188705,0.2676750123500824,0.0506376102566719,0.0,0.0,0.0,32.093284606933594,25.0,109.56423950195312,-0.0,33.59468460083008,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8944396972656,0.6748693585395813,0.1502608209848404,0.091216467320919,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.5246414542198181,0.050000000745058,0.0484627708792686,297.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.5246414542198181,0.050000000745058,0.0357944369316101,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.5246414542198181,0.050000000745058,0.0484627708792686,297.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.890380859375,0.5246414542198181,0.050000000745058,0.2298865318298339,291.89471435546875,287.6499938964844,285.6467590332031,284.0258483886719,292.2147827148437,297.6936340332031,291.9146728515625,1.0,0.1645416468381881,1.0,1.0,0.9313191175460817,1.0,-0.5445537567138672,0.2468217462301254,0.2977319955825805,0.06058244779706,0.0,0.0,0.0,29.290735244750977,25.0,106.98734283447266,-0.0,36.312198638916016,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.84100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9495544433594,0.7945036888122559,0.1497843414545059,0.1335332095623016,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9380187988281,0.5473508834838867,0.050000000745058,0.0482623465359211,297.8075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.94512939453125,0.717481791973114,0.1425817012786865,0.0758797824382782,297.4232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9380187988281,0.5473508834838867,0.050000000745058,0.0482623465359211,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9380187988281,0.5473508834838867,0.050000000745058,0.2289357930421829,291.9458312988281,287.1499938964844,285.7048645019531,284.0636901855469,292.2606811523437,297.6962585449219,291.9697570800781,1.0,0.1650463044643402,1.0,1.0,0.852220356464386,1.0,-0.6418356895446777,0.2909934222698211,0.3508422374725342,0.0834536328911781,0.0,0.0,0.0,24.996631622314453,28.0,123.41809844970705,-0.0,42.31322860717773,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389099121094,0.8051841259002686,0.1509488672018051,0.1359026879072189,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03369140625,0.5520673394203186,0.050000000745058,0.0482272543013095,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.7912224531173706,0.1430636793375015,0.1004451662302017,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03369140625,0.5520673394203186,0.050000000745058,0.0482272543013095,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03369140625,0.5520673394203186,0.050000000745058,0.2287693172693252,292.03790283203125,286.6499938964844,285.821044921875,284.1383361816406,292.0526428222656,297.6990966796875,292.04156494140625,1.0,0.1670486629009246,1.0,1.0,0.6940228939056396,1.0,-0.6739116907119751,0.3226664066314697,0.351245254278183,0.1085536330938339,0.0,0.0,0.0,24.389419555664062,25.0,55.14042663574219,-0.0,45.34697723388672,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0389099121094,0.8051841259002686,0.1509488672018051,0.1359026879072189,297.5020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03369140625,0.5520673394203186,0.050000000745058,0.0482272543013095,297.7303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.038818359375,0.7912224531173706,0.1430636793375015,0.1004451662302017,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.03369140625,0.5520673394203186,0.050000000745058,0.0482272543013095,297.6993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.03369140625,0.5520673394203186,0.050000000745058,0.2287693172693252,292.03790283203125,286.6499938964844,285.821044921875,284.1383361816406,292.0526428222656,297.6990966796875,292.04156494140625,1.0,0.1670486629009246,1.0,1.0,0.6940228939056396,1.0,-0.6739116907119751,0.3226664066314697,0.351245254278183,0.1085536330938339,0.0,0.0,0.0,24.389419555664062,25.0,55.14042663574219,-0.0,45.34697723388672,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.0210876464844,0.8080165386199951,0.1530631631612777,0.1374900192022323,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.551793098449707,0.050000000745058,0.0482292175292968,297.6996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0213317871094,0.7925386428833008,0.1441919058561325,0.101057581603527,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.551793098449707,0.050000000745058,0.0482292175292968,297.6999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.0273132324219,0.551793098449707,0.1334188878536224,0.2287786304950714,292.023193359375,286.6499938964844,285.8866577148437,284.179931640625,291.6540222167969,297.6997985839844,292.0049743652344,1.0,0.1673562377691269,1.0,1.0,0.6045540571212769,1.0,-0.6765682697296143,0.3511699438095093,0.3253983557224273,0.1363790035247802,0.0,0.0,0.0,24.46560478210449,25.0,-71.02743530273438,-0.0,45.75738906860352,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.7466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9281616210937,0.8586928844451904,0.1566228866577148,0.0792571008205413,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491577148437,0.7159351706504822,0.050000000745058,0.0476095750927925,297.68963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9278564453125,0.8586928844451904,0.1462213099002838,0.0616444088518619,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9491577148437,0.7159351706504822,0.050000000745058,0.0476095750927925,297.68365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.925048828125,0.9650515913963318,0.1348739266395568,0.5489569306373596,291.9209899902344,286.1499938964844,285.9370422363281,284.2115478515625,291.1486511230469,297.6891174316406,291.8704528808594,1.0,0.1723131388425827,1.0,1.0,0.5358254313468933,1.0,-0.9425350427627563,0.5317674279212952,0.4107676148414612,0.2589947283267975,0.0,0.0,0.0,11.328700065612791,45.0,-292.2421875,-0.0,65.70350646972656,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
