time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119460,297.7743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4825744628906,0.8724780082702637,0.1646328866481781,0.0875744000077247,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5500793457031,0.703423798084259,0.050000000745058,0.0476289577782154,297.6974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4825744628906,0.8724780082702637,0.1517499834299087,0.0681134238839149,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5500793457031,0.703423798084259,0.050000000745058,0.0476289577782154,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4628601074219,0.9649613499641418,0.1345321387052536,0.578075647354126,291.4540100097656,286.1499938964844,286.0171813964844,284.2613220214844,289.36529541015625,297.6390075683594,291.31353759765625,1.0,0.182169497013092,1.0,1.0,0.3878903090953827,1.0,-0.9948610067367554,0.7226472496986389,0.272213727235794,0.4385367035865783,0.0,0.0,0.0,12.433951377868652,45.0,-972.9096069335938,-0.0,77.05154418945312,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8739703297615051,0.1672183573246002,0.0885096490383148,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.7020547986030579,0.050000000745058,0.0476310290396213,297.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09600830078125,0.8739703297615051,0.1536146700382232,0.0688408389687538,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.19580078125,0.7020547986030579,0.050000000745058,0.0476310290396213,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0647888183594,0.9773264527320862,0.1340295672416687,0.6047623753547668,291.05389404296875,286.1499938964844,286.0527038574219,284.2831726074219,288.4718322753906,297.61480712890625,290.873779296875,1.0,0.1879491060972213,1.0,1.0,0.3221814632415771,1.0,-1.0296611785888672,0.8275725245475769,0.2020886242389679,0.5356070399284363,0.0,0.0,0.0,12.900087356567385,65.0,-1364.127685546875,-0.0,84.66730499267578,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119580,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3710327148437,0.9408106207847596,0.1667407304048538,0.1517269313335418,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.6273542642593384,0.050000000745058,0.0478247553110122,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.9072892069816588,0.1516862362623214,0.1073509976267814,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.6273542642593384,0.050000000745058,0.0478247553110122,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38739013671875,0.8623539805412292,0.1308169066905975,0.5940346121788025,289.3653564453125,286.1499938964844,286.1679077148437,284.3530578613281,286.4755554199219,297.5880432128906,289.1906433105469,1.0,0.2108863592147827,1.0,1.0,0.1085374951362609,1.0,-1.1204949617385864,1.1006704568862915,0.0198245570063591,0.7894441485404968,0.0,0.0,0.0,18.97935676574707,53.0,-2057.555908203125,-0.0,118.27479553222656,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3710327148437,0.9408106207847596,0.1667407304048538,0.1517269313335418,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.6273542642593384,0.050000000745058,0.0478247553110122,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3730163574219,0.9072892069816588,0.1516862362623214,0.1073509976267814,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5595092773437,0.6273542642593384,0.050000000745058,0.0478247553110122,297.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.38739013671875,0.8623539805412292,0.1308169066905975,0.5940346121788025,289.3653564453125,286.1499938964844,286.1679077148437,284.3530578613281,286.4755554199219,297.5880432128906,289.1906433105469,1.0,0.2108863592147827,1.0,1.0,0.1085374951362609,1.0,-1.1204949617385864,1.1006704568862915,0.0198245570063591,0.7894441485404968,0.0,0.0,0.0,18.97935676574707,53.0,-2057.555908203125,-0.0,118.27479553222656,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.588134765625,0.8685935139656067,0.1616040766239166,0.148111030459404,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.5858489871025085,0.050000000745058,0.0480177924036979,297.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947265625,0.84404456615448,0.1487436294555664,0.1055140569806099,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591552734375,0.5858489871025085,0.050000000745058,0.0480177924036979,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6070556640625,0.8058364391326904,0.12847800552845,0.5854893326759338,288.5871276855469,286.1499938964844,286.2252502441406,284.3873596191406,286.2200622558594,297.5366516113281,288.4463806152344,1.0,0.2182312309741974,1.0,1.0,0.0017155080568045,1.0,-1.1222929954528809,1.1222898960113523,3.101123866144917e-06,0.8098081946372986,0.0,0.0,0.0,23.88343048095703,53.0,-1977.0081787109373,-0.0,126.21721649169922,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.53289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0868225097656,0.8232806921005249,0.1574897170066833,0.1441660672426223,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.19000244140625,0.5542515516281128,0.050000000745058,0.0482095405459404,297.49346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.09033203125,0.8025115132331848,0.1460126638412475,0.1036519110202789,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.19000244140625,0.5542515516281128,0.050000000745058,0.0482095405459404,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0975952148437,0.7636973857879639,0.1259815245866775,0.5754125118255615,288.0857849121094,286.1499938964844,286.2824401855469,284.421142578125,286.27667236328125,297.48779296875,288.0007629394531,1.0,0.2228792607784271,1.0,1.0,0.0013724064920097,1.0,-1.103688359260559,1.1036871671676636,1.2545733625302091e-06,0.7953031063079834,0.0,0.0,0.0,28.503633499145508,41.0,-1581.237060546875,-0.0,130.19503784179688,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6302185058594,0.7883070707321167,0.1534641683101654,0.1400353461503982,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932067871094,0.5322552919387817,0.050000000745058,0.048385988920927,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.63238525390625,0.7693146467208862,0.1429197192192077,0.1013772338628768,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6932067871094,0.5322552919387817,0.050000000745058,0.048385988920927,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63739013671875,0.7333336472511292,0.1227046847343444,0.560890793800354,287.6293029785156,286.1499938964844,286.36444091796875,284.4689636230469,286.3585510253906,297.4263610839844,287.5702819824219,1.0,0.2260271608829498,1.0,1.0,0.0008783401572145,1.0,-1.0789915323257446,1.078990459442139,1.1366015542080277e-06,0.7760043740272522,0.0,0.0,0.0,32.66427230834961,41.0,-1098.8634033203125,-0.0,131.60423278808594,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4933776855469,0.7807455658912659,0.1523739844560623,0.138886272907257,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.5281426310539246,0.050000000745058,0.0484250374138355,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.7624006271362305,0.1419711410999298,0.1006549596786499,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54766845703125,0.5281426310539246,0.050000000745058,0.0484250374138355,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4996643066406,0.7267412543296814,0.1215745881199836,0.5556675791740417,287.4925537109375,286.25,286.39617919921875,284.4872741699219,286.3902893066406,297.4097595214844,287.4408874511719,1.0,0.2262941747903823,1.0,1.0,0.0006862032460048,1.0,-1.0705690383911133,1.070567965507507,1.0955458265016205e-06,0.7694169878959656,0.0,0.0,0.0,33.549678802490234,29.0,-949.3045043945312,-0.0,131.08485412597656,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.118896484375,0.794152557849884,0.1500380933284759,0.1361385881900787,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260070800781,0.7033089399337769,0.1017266288399696,0.098894253373146,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200561523437,0.7751087546348572,0.1395705193281173,0.0986268445849418,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522521972656,0.5428420305252075,0.050000000745058,0.0482950471341609,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.7355865240097046,0.1182599514722824,0.5389940738677979,287.1176452636719,286.3500061035156,286.50897216796875,284.5513610839844,286.5033264160156,297.34521484375,287.0882263183594,1.0,0.2257285416126251,1.0,1.0,0.0,1.0,-1.1052435636520386,1.1052424907684326,1.0590463261905825e-06,0.7964754700660706,0.0,0.0,0.0,30.687000274658203,25.0,-560.0028076171875,-0.0,134.70103454589844,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.118896484375,0.794152557849884,0.1500380933284759,0.1361385881900787,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1260070800781,0.7033089399337769,0.1017266288399696,0.098894253373146,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1200561523437,0.7751087546348572,0.1395705193281173,0.0986268445849418,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1522521972656,0.5428420305252075,0.050000000745058,0.0482950471341609,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229858398437,0.7355865240097046,0.1182599514722824,0.5389940738677979,287.1176452636719,286.3500061035156,286.50897216796875,284.5513610839844,286.5033264160156,297.34521484375,287.0882263183594,1.0,0.2257285416126251,1.0,1.0,0.0,1.0,-1.1052435636520386,1.1052424907684326,1.0590463261905825e-06,0.7964754700660706,0.0,0.0,0.0,30.687000274658203,25.0,-560.0028076171875,-0.0,134.70103454589844,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.7902398705482483,0.1493392884731292,0.1351771652698516,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.6852874159812927,0.0954521149396896,0.092603713274002,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.7702778577804565,0.1382452398538589,0.0975266098976135,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.5412629842758179,0.050000000745058,0.0483079515397548,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.7289054989814758,0.1158334091305732,0.5271190404891968,286.926513671875,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.3072814941406,286.9120788574219,1.0,0.2228847444057464,1.0,1.0,0.0,1.0,-1.080978512763977,1.0809775590896606,1.0183393897023052e-06,0.7775094509124756,0.0,0.0,0.0,30.711788177490234,25.0,-292.1513366699219,-0.0,128.520751953125,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9270324707031,0.7902398705482483,0.1493392884731292,0.1351771652698516,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310913085937,0.6852874159812927,0.0954521149396896,0.092603713274002,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276123046875,0.7702778577804565,0.1382452398538589,0.0975266098976135,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9430236816406,0.5412629842758179,0.050000000745058,0.0483079515397548,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291381835937,0.7289054989814758,0.1158334091305732,0.5271190404891968,286.926513671875,286.45001220703125,286.62066650390625,284.6132507324219,286.61492919921875,297.3072814941406,286.9120788574219,1.0,0.2228847444057464,1.0,1.0,0.0,1.0,-1.080978512763977,1.0809775590896606,1.0183393897023052e-06,0.7775094509124756,0.0,0.0,0.0,30.711788177490234,25.0,-292.1513366699219,-0.0,128.520751953125,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.792742133140564,0.1497915089130401,0.1353382170200348,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8447265625,0.6766844391822815,0.0918967276811599,0.0886554643511772,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.7710476517677307,0.1377431154251098,0.097035102546215,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.5429988503456116,0.050000000745058,0.0482940264046192,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438720703125,0.7271819710731506,0.1142066717147827,0.5189094543457031,286.8428955078125,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2828063964844,286.83795166015625,1.0,0.2203505486249923,1.0,1.0,0.0,1.0,-1.065969467163086,1.06596839427948,9.954203505913028e-07,0.7657541632652283,0.0,0.0,0.0,30.17503929138184,25.0,-125.67459106445312,-0.0,123.80525207519533,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.843017578125,0.792742133140564,0.1497915089130401,0.1353382170200348,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8447265625,0.6766844391822815,0.0918967276811599,0.0886554643511772,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84326171875,0.7710476517677307,0.1377431154251098,0.097035102546215,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.84912109375,0.5429988503456116,0.050000000745058,0.0482940264046192,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8438720703125,0.7271819710731506,0.1142066717147827,0.5189094543457031,286.8428955078125,286.54998779296875,286.7310791015625,284.6728515625,286.725341796875,297.2828063964844,286.83795166015625,1.0,0.2203505486249923,1.0,1.0,0.0,1.0,-1.065969467163086,1.06596839427948,9.954203505913028e-07,0.7657541632652283,0.0,0.0,0.0,30.17503929138184,25.0,-125.67459106445312,-0.0,123.80525207519533,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8287353515625,0.7954565286636353,0.1503210961818695,0.135716900229454,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82940673828125,0.6749799847602844,0.0907755568623542,0.0873972922563552,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8288269042969,0.7727031111717224,0.1377139538526535,0.0969573184847831,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312683105469,0.5445566773414612,0.050000000745058,0.0482817254960536,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8290405273437,0.7274949550628662,0.1136299446225166,0.515924334526062,286.8287048339844,286.54998779296875,286.7857666015625,284.7017517089844,286.780029296875,297.2763061523437,286.8272399902344,1.0,0.2192230522632599,1.0,1.0,0.0,1.0,-1.0612215995788574,1.061220645904541,9.882389804261038e-07,0.7620329260826111,0.0,0.0,0.0,29.805805206298828,25.0,-67.77400207519531,-0.0,121.97640228271484,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.7988634705543518,0.1510072499513626,0.1362484842538833,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8279724121094,0.6744520664215088,0.0899479538202285,0.0864619091153144,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8281555175781,0.7749620676040649,0.1377982646226883,0.09696576744318,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.827880859375,0.5464239120483398,0.050000000745058,0.0482672713696956,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8280639648437,0.7283799648284912,0.1131818816065788,0.5135546922683716,286.8282165527344,286.6499938964844,286.8400573730469,284.73004150390625,286.8343505859375,297.2724609375,286.82958984375,1.0,0.2181998789310455,1.0,1.0,0.0,1.0,-1.0578845739364624,1.057883620262146,9.83210497906839e-07,0.7594156861305237,0.0,0.0,0.0,29.39923667907715,25.0,-22.09040260314941,-0.0,120.43482208251952,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.8070563673973083,0.1527547389268875,0.1376758217811584,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.6757211089134216,0.0888933762907981,0.085251085460186,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576354980469,0.7806912660598755,0.138229563832283,0.0971835330128669,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.5507007837295532,0.050000000745058,0.0482352897524833,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570556640625,0.7313262224197388,0.1125962287187576,0.5103182196617126,286.8579406738281,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27056884765625,286.8634033203125,1.0,0.2164695113897323,1.0,1.0,0.0,1.0,-1.0544815063476562,1.0544805526733398,9.78095954451419e-07,0.756741464138031,0.0,0.0,0.0,28.548240661621094,25.0,42.4077262878418,-0.0,118.08879852294922,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8578796386719,0.8070563673973083,0.1527547389268875,0.1376758217811584,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562316894531,0.6757211089134216,0.0888933762907981,0.085251085460186,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576354980469,0.7806912660598755,0.138229563832283,0.0971835330128669,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.5507007837295532,0.050000000745058,0.0482352897524833,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8570556640625,0.7313262224197388,0.1125962287187576,0.5103182196617126,286.8579406738281,286.75,286.9474792480469,284.7847595214844,286.9418334960937,297.27056884765625,286.8634033203125,1.0,0.2164695113897323,1.0,1.0,0.0,1.0,-1.0544815063476562,1.0544805526733398,9.78095954451419e-07,0.756741464138031,0.0,0.0,0.0,28.548240661621094,25.0,42.4077262878418,-0.0,118.08879852294922,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.8159621357917786,0.1548962593078613,0.139483705163002,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.678826630115509,0.0883520543575286,0.0846014991402626,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.7873564958572388,0.1389175206422805,0.0975991562008857,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.5552769899368286,0.050000000745058,0.0482026971876621,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.7352318167686462,0.1123247817158699,0.5086217522621155,286.9159240722656,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2738647460937,286.9239501953125,1.0,0.2151458710432052,1.0,1.0,0.0,1.0,-1.0542943477630615,1.0542933940887451,9.778086678124964e-07,0.756584882736206,0.0,0.0,0.0,27.720537185668945,25.0,82.19178009033203,-0.0,116.55960083007812,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.8159621357917786,0.1548962593078613,0.139483705163002,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.678826630115509,0.0883520543575286,0.0846014991402626,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154663085937,0.7873564958572388,0.1389175206422805,0.0975991562008857,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9087219238281,0.5552769899368286,0.050000000745058,0.0482026971876621,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.7352318167686462,0.1123247817158699,0.5086217522621155,286.9159240722656,286.8500061035156,287.0531616210937,284.8368225097656,287.047607421875,297.2738647460937,286.9239501953125,1.0,0.2151458710432052,1.0,1.0,0.0,1.0,-1.0542943477630615,1.0542933940887451,9.778086678124964e-07,0.756584882736206,0.0,0.0,0.0,27.720537185668945,25.0,82.19178009033203,-0.0,116.55960083007812,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.825046718120575,0.1573546975851059,0.1415888667106628,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.6828387975692749,0.0881179198622703,0.0842847973108291,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.7944031357765198,0.1397803276777267,0.0981508865952491,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.5598280429840088,0.050000000745058,0.0481717959046363,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.7396131753921509,0.1122734025120735,0.5080175995826721,286.9913635253906,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.2804870605469,287.0009460449219,1.0,0.21419258415699,1.0,1.0,0.0,1.0,-1.056340217590332,1.0563392639160156,9.808693448576378e-07,0.7581761479377747,0.0,0.0,0.0,26.9625186920166,25.0,106.34046936035156,-0.0,115.68356323242188,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913635253906,0.825046718120575,0.1573546975851059,0.1415888667106628,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98809814453125,0.6828387975692749,0.0881179198622703,0.0842847973108291,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9908447265625,0.7944031357765198,0.1397803276777267,0.0981508865952491,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9825134277344,0.5598280429840088,0.050000000745058,0.0481717959046363,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9896850585937,0.7396131753921509,0.1122734025120735,0.5080175995826721,286.9913635253906,286.95001220703125,287.15692138671875,284.8861999511719,287.1514892578125,297.2804870605469,287.0009460449219,1.0,0.21419258415699,1.0,1.0,0.0,1.0,-1.056340217590332,1.0563392639160156,9.808693448576378e-07,0.7581761479377747,0.0,0.0,0.0,26.9625186920166,25.0,106.34046936035156,-0.0,115.68356323242188,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.8344519734382629,0.1601784825325012,0.1440099477767944,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.6872947216033936,0.0880831405520439,0.0841806828975677,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.8015402555465698,0.1407659202814102,0.0987983345985412,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.5642138719558716,0.050000000745058,0.0481433048844337,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.7442256808280945,0.1123778223991394,0.5081894397735596,287.0773010253906,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2904357910156,287.0877380371094,1.0,0.2135693281888961,1.0,1.0,0.0,1.0,-1.0600697994232178,1.0600688457489014,9.864700132311557e-07,0.761084258556366,0.0,0.0,0.0,26.28603172302246,25.0,120.50582122802734,-0.0,115.34893798828124,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0773620605469,0.8344519734382629,0.1601784825325012,0.1440099477767944,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.6872947216033936,0.0880831405520439,0.0841806828975677,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0767517089844,0.8015402555465698,0.1407659202814102,0.0987983345985412,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0674743652344,0.5642138719558716,0.050000000745058,0.0481433048844337,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.7442256808280945,0.1123778223991394,0.5081894397735596,287.0773010253906,287.04998779296875,287.2586669921875,284.9327087402344,287.2533569335937,297.2904357910156,287.0877380371094,1.0,0.2135693281888961,1.0,1.0,0.0,1.0,-1.0600697994232178,1.0600688457489014,9.864700132311557e-07,0.761084258556366,0.0,0.0,0.0,26.28603172302246,25.0,120.50582122802734,-0.0,115.34893798828124,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.122802734375,0.8393014073371887,0.1617052555084228,0.1453359872102737,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1189270019531,0.6896003484725952,0.0881196707487106,0.0841860920190811,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12213134765625,0.8050799369812012,0.141292318701744,0.0991488099098205,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.112548828125,0.5663180947303772,0.050000000745058,0.0481300540268421,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.12078857421875,0.7465680837631226,0.1124743148684501,0.5084967017173767,287.1227111816406,287.04998779296875,287.3087158203125,284.95489501953125,287.303466796875,297.29638671875,287.1333923339844,1.0,0.2133691310882568,1.0,1.0,0.0,1.0,-1.0624412298202517,1.0624401569366455,9.90042735793395e-07,0.7629346251487732,0.0,0.0,0.0,25.97911262512207,25.0,125.0196533203125,-0.0,115.35701751708984,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16925048828125,0.8442164063453674,0.1632897406816482,0.1467197388410568,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.165283203125,0.69191575050354,0.0881840214133262,0.084221102297306,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1685485839844,0.8085295557975769,0.1418356597423553,0.0995129570364952,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1587219238281,0.5683472156524658,0.050000000745058,0.0481175146996974,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1671447753906,0.7489070892333984,0.1125946268439292,0.5089225172996521,287.16912841796875,287.1499938964844,287.3581848144531,284.976318359375,287.35302734375,297.3019714355469,287.1799621582031,1.0,0.2132357805967331,1.0,1.0,0.0,1.0,-1.0650769472122192,1.0650758743286133,9.940239351635682e-07,0.7649916410446167,0.0,0.0,0.0,25.69355201721192,25.0,128.27821350097656,-0.0,115.46619415283205,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2449035644531,0.8521944284439087,0.1659291833639145,0.1490340232849121,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24078369140625,0.6956040263175964,0.0883345752954483,0.0843275561928749,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.244140625,0.8137603998184204,0.1427333652973175,0.1001183688640594,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2341003417969,0.5714344382286072,0.050000000745058,0.0480988733470439,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2427062988281,0.7526291608810425,0.1128339394927024,0.5098257660865784,287.2447204589844,287.1499938964844,287.4361267089844,285.009033203125,287.4310913085937,297.3066101074219,287.25567626953125,1.0,0.2131493091583252,1.0,1.0,0.0,1.0,-1.069770574569702,1.0697695016860962,1.001139253276051e-06,0.7686548829078674,0.0,0.0,0.0,25.278505325317383,25.0,131.4768829345703,-0.0,115.83065032958984,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2639465332031,0.854209303855896,0.1666073203086853,0.14962999522686,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.25982666015625,0.6965196132659912,0.0883800834417343,0.0843624472618103,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.26318359375,0.8150213956832886,0.1429623365402221,0.1002733930945396,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.25311279296875,0.5721765756607056,0.050000000745058,0.0480944663286209,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2617492675781,0.753555178642273,0.1129016354680061,0.5100908279418945,287.2637634277344,287.25,287.4553527832031,285.01690673828125,287.4503479003906,297.3078308105469,287.2747497558594,1.0,0.213150218129158,1.0,1.0,0.0,1.0,-1.0710265636444092,1.0710256099700928,1.003048851089261e-06,0.7696352005004883,0.0,0.0,0.0,25.182228088378903,25.0,131.9662628173828,-0.0,115.9553680419922,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35955810546875,0.8643766641616821,0.1701024025678634,0.1527072042226791,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553161621094,0.7010291218757629,0.0886485949158668,0.0845797285437583,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587341308594,0.8210880756378174,0.1441294401884079,0.1010666266083717,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485412597656,0.5757022500038147,0.050000000745058,0.048073910176754,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35723876953125,0.7581311464309692,0.1132793352007865,0.5116143822669983,287.3592834472656,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.314208984375,287.3702087402344,1.0,0.2132791876792907,1.0,1.0,0.0,1.0,-1.0777366161346436,1.0777356624603271,1.0132910119864391e-06,0.7748722434043884,0.0,0.0,0.0,24.74372100830078,25.0,132.974853515625,-0.0,116.7635269165039,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.35955810546875,0.8643766641616821,0.1701024025678634,0.1527072042226791,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3553161621094,0.7010291218757629,0.0886485949158668,0.0845797285437583,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3587341308594,0.8210880756378174,0.1441294401884079,0.1010666266083717,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3485412597656,0.5757022500038147,0.050000000745058,0.048073910176754,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35723876953125,0.7581311464309692,0.1132793352007865,0.5116143822669983,287.3592834472656,287.3500061035156,287.54998779296875,285.05438232421875,287.545166015625,297.314208984375,287.3702087402344,1.0,0.2132791876792907,1.0,1.0,0.0,1.0,-1.0777366161346436,1.0777356624603271,1.0132910119864391e-06,0.7748722434043884,0.0,0.0,0.0,24.74372100830078,25.0,132.974853515625,-0.0,116.7635269165039,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.8746532201766968,0.1737567037343979,0.1559326648712158,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.7054002285003662,0.0889737159013748,0.0848561152815818,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.8268311619758606,0.145324170589447,0.1018828004598617,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438171386719,0.578934907913208,0.050000000745058,0.0480555817484855,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524841308594,0.7625930905342102,0.1137087568640708,0.5133990049362183,287.4545288085937,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3210144042969,287.46533203125,1.0,0.2135896682739257,1.0,1.0,0.0,1.0,-1.085039138793945,1.0850380659103394,1.0245132671116153e-06,0.7805697321891785,0.0,0.0,0.0,24.36947631835937,25.0,132.652587890625,-0.0,117.84062957763672,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4548645019531,0.8746532201766968,0.1737567037343979,0.1559326648712158,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4505920410156,0.7054002285003662,0.0889737159013748,0.0848561152815818,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4539794921875,0.8268311619758606,0.145324170589447,0.1018828004598617,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438171386719,0.578934907913208,0.050000000745058,0.0480555817484855,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4524841308594,0.7625930905342102,0.1137087568640708,0.5133990049362183,287.4545288085937,287.45001220703125,287.6433410644531,285.0887756347656,287.6385192871094,297.3210144042969,287.46533203125,1.0,0.2135896682739257,1.0,1.0,0.0,1.0,-1.085039138793945,1.0850380659103394,1.0245132671116153e-06,0.7805697321891785,0.0,0.0,0.0,24.36947631835937,25.0,132.652587890625,-0.0,117.84062957763672,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.88497394323349,0.1775559782981872,0.1592931747436523,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.545654296875,0.7096080183982849,0.0893445834517479,0.0851802006363868,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.549072265625,0.8323232531547546,0.1465376764535904,0.1027149260044097,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.5818968415260315,0.050000000745058,0.0480392053723335,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5475769042969,0.7669254541397095,0.1141790449619293,0.5153869390487671,287.54962158203125,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3280944824219,287.5603332519531,1.0,0.2140556275844574,1.0,1.0,0.0,1.0,-1.09282648563385,1.0928255319595337,1.036566345646861e-06,0.7866409420967102,0.0,0.0,0.0,24.05108642578125,25.0,132.3140869140625,-0.0,119.15087890625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54998779296875,0.88497394323349,0.1775559782981872,0.1592931747436523,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.545654296875,0.7096080183982849,0.0893445834517479,0.0851802006363868,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.549072265625,0.8323232531547546,0.1465376764535904,0.1027149260044097,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5388488769531,0.5818968415260315,0.050000000745058,0.0480392053723335,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5475769042969,0.7669254541397095,0.1141790449619293,0.5153869390487671,287.54962158203125,287.54998779296875,287.7366638183594,285.120361328125,287.7319030761719,297.3280944824219,287.5603332519531,1.0,0.2140556275844574,1.0,1.0,0.0,1.0,-1.09282648563385,1.0928255319595337,1.036566345646861e-06,0.7866409420967102,0.0,0.0,0.0,24.05108642578125,25.0,132.3140869140625,-0.0,119.15087890625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
