time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121500,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5975341796875,0.8901355862617493,0.1795065253973007,0.1610201299190521,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5931701660156,0.7116140127182007,0.0895447060465812,0.0853573307394981,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5965881347656,0.83499675989151,0.1471498757600784,0.1031354814767837,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5863342285156,0.5832886099815369,0.050000000745058,0.0480316393077373,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5950622558594,0.7690470218658447,0.1144273281097412,0.5164451599121094,287.5971069335937,287.54998779296875,287.7833251953125,285.1351318359375,287.7785949707031,297.3316955566406,287.6078186035156,1.0,0.2143392115831375,1.0,1.0,0.0,1.0,-1.0968776941299438,1.096876621246338,1.0428714176669018e-06,0.7897970080375671,0.0,0.0,0.0,23.909847259521484,25.0,132.18101501464844,-0.0,119.8836441040039,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6450500488281,0.8952938318252563,0.1814903914928436,0.1627776026725769,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6406555175781,0.7135547399520874,0.0897539407014846,0.0855436697602272,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6440734863281,0.8376325368881226,0.1477653533220291,0.1035586670041084,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6338195800781,0.5846281051635742,0.050000000745058,0.0480244345963001,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6425476074219,0.7711432576179504,0.1146836876869201,0.5175425410270691,287.6446228027344,287.6499938964844,287.8299865722656,285.1492919921875,287.82525634765625,297.3353576660156,287.6552429199219,1.0,0.2146534025669098,1.0,1.0,0.0,1.0,-1.1010271310806274,1.1010260581970217,1.0493541822143015e-06,0.7930280566215515,0.0,0.0,0.0,23.77910804748535,25.0,132.0705108642578,-0.0,120.66461944580078,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9056423902511596,0.1855558305978775,0.1663813292980194,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.735595703125,0.717287540435791,0.0901981592178344,0.0859421342611312,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7390441894531,0.842821478843689,0.149005651473999,0.1044123247265815,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287292480469,0.5871736407279968,0.050000000745058,0.048010941594839,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.7752769589424133,0.1152191460132598,0.5198458433151245,287.73956298828125,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3427429199219,287.7500915527344,1.0,0.2153646945953369,1.0,1.0,0.0,1.0,-1.1096036434173584,1.1096025705337524,1.0628345989971422e-06,0.7997031211853027,0.0,0.0,0.0,23.54483985900879,25.0,131.9086456298828,-0.0,122.3614730834961,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121680,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.74005126953125,0.9056423902511596,0.1855558305978775,0.1663813292980194,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.735595703125,0.717287540435791,0.0901981592178344,0.0859421342611312,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7390441894531,0.842821478843689,0.149005651473999,0.1044123247265815,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7287292480469,0.5871736407279968,0.050000000745058,0.048010941594839,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.7752769589424133,0.1152191460132598,0.5198458433151245,287.73956298828125,287.75,287.92333984375,285.1757202148437,287.91864013671875,297.3427429199219,287.7500915527344,1.0,0.2153646945953369,1.0,1.0,0.0,1.0,-1.1096036434173584,1.1096025705337524,1.0628345989971422e-06,0.7997031211853027,0.0,0.0,0.0,23.54483985900879,25.0,131.9086456298828,-0.0,122.3614730834961,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349914550781,0.9168155193328856,0.1897861361503601,0.1701148152351379,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.7208996415138245,0.0906770676374435,0.086373820900917,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339233398437,0.8479557633399963,0.150260180234909,0.1052758321166038,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235778808594,0.5895848870277405,0.050000000745058,0.0479983873665332,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323974609375,0.7793719172477722,0.1157839521765708,0.5222862958908081,287.8344421386719,287.8500061035156,288.01666259765625,285.1998291015625,288.0119934082031,297.3504333496094,287.84490966796875,1.0,0.216176152229309,1.0,1.0,0.0,1.0,-1.1185532808303833,1.1185522079467771,1.0770199878606943e-06,0.80666583776474,0.0,0.0,0.0,23.3399658203125,25.0,131.8105926513672,-0.0,124.22999572753906,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8349914550781,0.9168155193328856,0.1897861361503601,0.1701148152351379,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8305053710937,0.7208996415138245,0.0906770676374435,0.086373820900917,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8339233398437,0.8479557633399963,0.150260180234909,0.1052758321166038,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8235778808594,0.5895848870277405,0.050000000745058,0.0479983873665332,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323974609375,0.7793719172477722,0.1157839521765708,0.5222862958908081,287.8344421386719,287.8500061035156,288.01666259765625,285.1998291015625,288.0119934082031,297.3504333496094,287.84490966796875,1.0,0.216176152229309,1.0,1.0,0.0,1.0,-1.1185532808303833,1.1185522079467771,1.0770199878606943e-06,0.80666583776474,0.0,0.0,0.0,23.3399658203125,25.0,131.8105926513672,-0.0,124.22999572753906,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.929931640625,0.9289778470993042,0.1943016946315765,0.1740906536579132,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9254150390625,0.724574089050293,0.0911967158317565,0.0868431702256202,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.8532178997993469,0.1515367180109024,0.1061538457870483,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184265136719,0.5919988751411438,0.050000000745058,0.0479860417544841,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92724609375,0.7835865020751953,0.1163806095719337,0.5248659253120422,287.9293212890625,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.3593444824219,287.9397277832031,1.0,0.2170804738998413,1.0,1.0,0.0,1.0,-1.1280238628387451,1.1280227899551392,1.0921579587375163e-06,0.8140235543251038,0.0,0.0,0.0,23.14762687683105,25.0,131.7655792236328,-0.0,126.2808074951172,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.929931640625,0.9289778470993042,0.1943016946315765,0.1740906536579132,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9254150390625,0.724574089050293,0.0911967158317565,0.0868431702256202,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9288330078125,0.8532178997993469,0.1515367180109024,0.1061538457870483,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9184265136719,0.5919988751411438,0.050000000745058,0.0479860417544841,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.92724609375,0.7835865020751953,0.1163806095719337,0.5248659253120422,287.9293212890625,287.95001220703125,288.1099853515625,285.2218017578125,288.1053771972656,297.3593444824219,287.9397277832031,1.0,0.2170804738998413,1.0,1.0,0.0,1.0,-1.1280238628387451,1.1280227899551392,1.0921579587375163e-06,0.8140235543251038,0.0,0.0,0.0,23.14762687683105,25.0,131.7655792236328,-0.0,126.2808074951172,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02490234375,0.9414454698562622,0.1989976465702057,0.1782549172639846,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0202941894531,0.7283194065093994,0.0917534604668617,0.0873491540551185,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.8585946559906006,0.1528322249650955,0.1070460304617881,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0132751464844,0.5944015979766846,0.050000000745058,0.0479739606380462,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.02215576171875,0.7879076600074768,0.1170107647776603,0.5275973677635193,288.02423095703125,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3685913085937,288.0345153808594,1.0,0.218072697520256,1.0,1.0,0.0,1.0,-1.137964129447937,1.1379629373550415,1.1081771162935183e-06,0.82172030210495,0.0,0.0,0.0,22.96864318847656,25.0,131.7574462890625,-0.0,128.50823974609375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.43170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.02490234375,0.9414454698562622,0.1989976465702057,0.1782549172639846,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0202941894531,0.7283194065093994,0.0917534604668617,0.0873491540551185,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0237121582031,0.8585946559906006,0.1528322249650955,0.1070460304617881,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0132751464844,0.5944015979766846,0.050000000745058,0.0479739606380462,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.02215576171875,0.7879076600074768,0.1170107647776603,0.5275973677635193,288.02423095703125,288.04998779296875,288.2033386230469,285.2417907714844,288.1987609863281,297.3685913085937,288.0345153808594,1.0,0.218072697520256,1.0,1.0,0.0,1.0,-1.137964129447937,1.1379629373550415,1.1081771162935183e-06,0.82172030210495,0.0,0.0,0.0,22.96864318847656,25.0,131.7574462890625,-0.0,128.50823974609375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0723876953125,0.94758939743042,0.2013943642377853,0.1803839355707168,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0677795410156,0.7302131056785583,0.092046208679676,0.0876151099801063,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0711669921875,0.8613106608390808,0.1534863859415054,0.1074967756867408,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0606994628906,0.5955879092216492,0.050000000745058,0.0479680709540843,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0696105957031,0.7900926470756531,0.1173376515507698,0.5290178656578064,288.0716857910156,288.04998779296875,288.25,285.2510986328125,288.2454528808594,297.3728332519531,288.0819396972656,1.0,0.2185989916324615,1.0,1.0,0.0,1.0,-1.1430776119232178,1.1430764198303225,1.1164675015606915e-06,0.8256661891937256,0.0,0.0,0.0,22.884981155395508,25.0,131.7601318359375,-0.0,129.6830596923828,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.119873046875,0.9536126255989076,0.2038202434778213,0.1825400441884994,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.115234375,0.7321314215660095,0.0923510491847992,0.0878918319940567,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1186218261719,0.8640464544296265,0.1541447788476944,0.1079505234956741,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1081237792969,0.59676593542099,0.050000000745058,0.0479622669517993,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1170654296875,0.7922940850257874,0.1176719665527343,0.5304728746414185,288.119140625,288.1499938964844,288.2966613769531,285.2599792480469,288.2921142578125,297.3768310546875,288.1293334960937,1.0,0.2191443145275116,1.0,1.0,0.0,1.0,-1.1482815742492676,1.1482805013656616,1.1249402405155706e-06,0.8296735882759094,0.0,0.0,0.0,22.80487823486328,25.0,131.7654571533203,-0.0,130.89752197265625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.20343017578125,0.9638286828994752,0.2081574201583862,0.1863963305950164,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.19879150390625,0.7355826497077942,0.0929150283336639,0.0884057357907295,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2021789550781,0.8689153790473938,0.1553140729665756,0.1087565273046493,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.1916198730469,0.5988247394561768,0.050000000745058,0.0479522384703159,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2005920410156,0.7962116599082947,0.1182778403162956,0.533113956451416,288.2026672363281,288.1499938964844,288.3788146972656,285.274658203125,288.3742980957031,297.3837585449219,288.2127990722656,1.0,0.2201480269432068,1.0,1.0,0.0,1.0,-1.1576523780822754,1.1576513051986694,1.140291942647309e-06,0.8368741869926453,0.0,0.0,0.0,22.67173957824707,25.0,131.77882385253906,-0.0,133.1295623779297,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.21484375,0.9651782512664796,0.2087553292512893,0.1869280785322189,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2101745605469,0.7360612750053406,0.0929945483803749,0.0884783491492271,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.21356201171875,0.8695850372314453,0.1554746031761169,0.1088671833276748,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2030334472656,0.5991044044494629,0.050000000745058,0.0479508861899375,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.21197509765625,0.7967503070831299,0.1183621436357498,0.5334818363189697,288.2140808105469,288.25,288.3900146484375,285.2765808105469,288.385498046875,297.3846740722656,288.22418212890625,1.0,0.2202890664339065,1.0,1.0,0.0,1.0,-1.1589505672454834,1.158949375152588,1.1424281183280982e-06,0.8378700017929077,0.0,0.0,0.0,22.654296875,25.0,131.78089904785156,-0.0,133.44313049316406,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.9759839177131652,0.2137978225946426,0.1914130598306656,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.7401424646377563,0.093680627644062,0.0891060605645179,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.8752358555793762,0.1568228602409362,0.1097965836524963,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.6014386415481567,0.050000000745058,0.0479396991431713,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8012950420379639,0.1190802231431007,0.5366178750991821,288.3090209960937,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3923034667969,288.31903076171875,1.0,0.2215017229318618,1.0,1.0,0.0,1.0,-1.1699533462524414,1.169952154159546,1.1606736052272026e-06,0.8463536500930786,0.0,0.0,0.0,22.51484680175781,25.0,131.79916381835938,-0.0,136.14154052734375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3098449707031,0.9759839177131652,0.2137978225946426,0.1914130598306656,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3051452636719,0.7401424646377563,0.093680627644062,0.0891060605645179,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3085021972656,0.8752358555793762,0.1568228602409362,0.1097965836524963,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.29791259765625,0.6014386415481567,0.050000000745058,0.0479396991431713,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3069152832031,0.8012950420379639,0.1190802231431007,0.5366178750991821,288.3090209960937,288.3500061035156,288.4833374023437,285.291748046875,288.4788818359375,297.3923034667969,288.31903076171875,1.0,0.2215017229318618,1.0,1.0,0.0,1.0,-1.1699533462524414,1.169952154159546,1.1606736052272026e-06,0.8463536500930786,0.0,0.0,0.0,22.51484680175781,25.0,131.79916381835938,-0.0,136.14154052734375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40484619140625,0.9859431982040404,0.2189452797174453,0.1959923654794693,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001159667969,0.7444037199020386,0.0944068282842636,0.0897724404931068,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034729003906,0.8810210227966309,0.1581912189722061,0.1107397750020027,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3928527832031,0.6037867069244385,0.050000000745058,0.0479286201298236,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018859863281,0.8059439063072205,0.1198257729411125,0.539878249168396,288.40399169921875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.399658203125,288.4139099121094,1.0,0.2227783799171447,1.0,1.0,0.0,1.0,-1.181281805038452,1.1812806129455566,1.1796952321674326e-06,0.8551355600357056,0.0,0.0,0.0,22.38456153869629,25.0,131.8177947998047,-0.0,138.99172973632812,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.40484619140625,0.9859431982040404,0.2189452797174453,0.1959923654794693,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4001159667969,0.7444037199020386,0.0944068282842636,0.0897724404931068,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034729003906,0.8810210227966309,0.1581912189722061,0.1107397750020027,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3928527832031,0.6037867069244385,0.050000000745058,0.0479286201298236,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4018859863281,0.8059439063072205,0.1198257729411125,0.539878249168396,288.40399169921875,288.45001220703125,288.57666015625,285.3056945800781,288.572265625,297.399658203125,288.4139099121094,1.0,0.2227783799171447,1.0,1.0,0.0,1.0,-1.181281805038452,1.1812806129455566,1.1796952321674326e-06,0.8551355600357056,0.0,0.0,0.0,22.38456153869629,25.0,131.8177947998047,-0.0,138.99172973632812,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.9950129985809326,0.2241932451725006,0.2006618529558181,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951171875,0.7488704919815063,0.0951723009347915,0.09047582000494,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984741210937,0.8869573473930359,0.1595813333988189,0.1116977930068969,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877624511719,0.6061624884605408,0.050000000745058,0.047917578369379,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.8106083273887634,0.1205980777740478,0.5432590246200562,288.4989624023437,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4067687988281,288.5088195800781,1.0,0.2241146117448806,1.0,1.0,0.0,1.0,-1.1929253339767456,1.19292414188385,1.199473331325862e-06,0.8641796708106995,0.0,0.0,0.0,22.26129150390625,25.0,131.83526611328125,-0.0,141.99163818359375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.48931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.9950129985809326,0.2241932451725006,0.2006618529558181,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951171875,0.7488704919815063,0.0951723009347915,0.09047582000494,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984741210937,0.8869573473930359,0.1595813333988189,0.1116977930068969,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4877624511719,0.6061624884605408,0.050000000745058,0.047917578369379,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49688720703125,0.8106083273887634,0.1205980777740478,0.5432590246200562,288.4989624023437,288.54998779296875,288.6700134277344,285.318603515625,288.6656188964844,297.4067687988281,288.5088195800781,1.0,0.2241146117448806,1.0,1.0,0.0,1.0,-1.1929253339767456,1.19292414188385,1.199473331325862e-06,0.8641796708106995,0.0,0.0,0.0,22.26129150390625,25.0,131.83526611328125,-0.0,141.99163818359375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54742431640625,0.996810257434845,0.2269123941659927,0.2030088454484939,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5426940917969,0.7488280534744263,0.0955676510930061,0.0908512473106384,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5460205078125,0.8869802951812744,0.1602822691202163,0.1121896728873252,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5352783203125,0.6052355766296387,0.050000000745058,0.0479218065738678,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54443359375,0.8103297352790833,0.120991513133049,0.5450388193130493,288.5465393066406,288.54998779296875,288.7166748046875,285.3247375488281,288.7123107910156,297.4103088378906,288.55633544921875,1.0,0.2247432172298431,1.0,1.0,0.0,1.0,-1.1959558725357056,1.19595468044281,1.2047228210576575e-06,0.8666181564331055,0.0,0.0,0.0,22.41106414794922,25.0,131.84266662597656,-0.0,143.50611877441406,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5947265625,0.9924463629722596,0.2299544960260391,0.2003438025712967,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.590087890625,0.7488158345222473,0.0959732308983802,0.0912338569760322,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5933837890625,0.8870227932929993,0.1609887778759002,0.1126836612820625,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5826721191406,0.604320228099823,0.050000000745058,0.0479260236024856,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.591796875,0.8100765943527222,0.1213947013020515,0.5468419790267944,288.5938720703125,288.6499938964844,288.7633361816406,285.3306884765625,288.75897216796875,297.4158020019531,288.60357666015625,1.0,0.2253319472074508,1.0,1.0,0.0,1.0,-1.198953628540039,1.1989524364471436,1.2097419812562291e-06,0.868789553642273,0.0,0.0,0.0,22.555633544921875,25.0,131.625244140625,-0.0,144.2945556640625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888732910156,0.9863966107368468,0.2369196116924286,0.1980773657560348,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7481681704521179,0.0968153849244117,0.0920307785272598,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8862466216087341,0.162419706583023,0.1136855855584144,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.6018537282943726,0.050000000745058,0.0479375347495079,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8088768720626831,0.1222475469112396,0.5506421327590942,288.6880798339844,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4326171875,288.6977233886719,1.0,0.2263416051864624,1.0,1.0,0.0,1.0,-1.2027931213378906,1.2027919292449951,1.2161024187662406e-06,0.8714584112167358,0.0,0.0,0.0,22.89369773864746,25.0,131.1920928955078,-0.0,146.10202026367188,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6888732910156,0.9863966107368468,0.2369196116924286,0.1980773657560348,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.68438720703125,0.7481681704521179,0.0968153849244117,0.0920307785272598,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6876220703125,0.8862466216087341,0.162419706583023,0.1136855855584144,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.67694091796875,0.6018537282943726,0.050000000745058,0.0479375347495079,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6860656738281,0.8088768720626831,0.1222475469112396,0.5506421327590942,288.6880798339844,288.75,288.8566589355469,285.3421325683594,288.8523254394531,297.4326171875,288.6977233886719,1.0,0.2263416051864624,1.0,1.0,0.0,1.0,-1.2027931213378906,1.2027919292449951,1.2161024187662406e-06,0.8714584112167358,0.0,0.0,0.0,22.89369773864746,25.0,131.1920928955078,-0.0,146.10202026367188,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.9862701892852784,0.2442083805799484,0.1977932751178741,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.7505558133125305,0.0977079048752784,0.0928619801998138,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8892486691474915,0.16388601064682,0.114701822400093,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.602064847946167,0.050000000745058,0.0479364991188049,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78033447265625,0.8110968470573425,0.1231709942221641,0.5547043085098267,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9456787109375,297.45068359375,288.7919616699219,1.0,0.2273383438587188,1.0,1.0,0.0,1.0,-1.209714412689209,1.2097132205963137,1.227876737175393e-06,0.8765890598297119,0.0,0.0,0.0,22.95757484436035,28.0,131.13604736328125,-0.0,148.20510864257812,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7831420898437,0.9862701892852784,0.2442083805799484,0.1977932751178741,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7786865234375,0.7505558133125305,0.0977079048752784,0.0928619801998138,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.78192138671875,0.8892486691474915,0.16388601064682,0.114701822400093,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.77117919921875,0.602064847946167,0.050000000745058,0.0479364991188049,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.78033447265625,0.8110968470573425,0.1231709942221641,0.5547043085098267,288.7823486328125,288.8500061035156,288.95001220703125,285.3531494140625,288.9456787109375,297.45068359375,288.7919616699219,1.0,0.2273383438587188,1.0,1.0,0.0,1.0,-1.209714412689209,1.2097132205963137,1.227876737175393e-06,0.8765890598297119,0.0,0.0,0.0,22.95757484436035,28.0,131.13604736328125,-0.0,148.20510864257812,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775634765625,0.9876582026481628,0.2513880729675293,0.2009967863559723,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87310791015625,0.7502158880233765,0.0986533984541893,0.0937543883919715,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763122558594,0.8886839747428894,0.16539067029953,0.1157530844211578,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8655090332031,0.5996781587600708,0.050000000745058,0.0479477569460868,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.874755859375,0.810270369052887,0.1241474673151969,0.5590841174125671,288.87677001953125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390625,297.4662780761719,288.8863525390625,1.0,0.2296028286218643,1.0,1.0,0.0,1.0,-1.2211604118347168,1.2211591005325315,1.2476087931645452e-06,0.8851926326751709,0.0,0.0,0.0,23.39474868774414,31.0,131.28392028808594,-0.0,152.45335388183594,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8775634765625,0.9876582026481628,0.2513880729675293,0.2009967863559723,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.87310791015625,0.7502158880233765,0.0986533984541893,0.0937543883919715,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763122558594,0.8886839747428894,0.16539067029953,0.1157530844211578,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8655090332031,0.5996781587600708,0.050000000745058,0.0479477569460868,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.874755859375,0.810270369052887,0.1241474673151969,0.5590841174125671,288.87677001953125,288.95001220703125,289.0433349609375,285.3639831542969,289.0390625,297.4662780761719,288.8863525390625,1.0,0.2296028286218643,1.0,1.0,0.0,1.0,-1.2211604118347168,1.2211591005325315,1.2476087931645452e-06,0.8851926326751709,0.0,0.0,0.0,23.39474868774414,31.0,131.28392028808594,-0.0,152.45335388183594,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9463806152344,0.989440619945526,0.2562445700168609,0.2054271847009658,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.94189453125,0.7483340501785278,0.0993722081184387,0.0944411680102348,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.945068359375,0.8861314654350281,0.1665047109127044,0.1165377497673034,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9342041015625,0.5963607430458069,0.050000000745058,0.0479637347161769,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.807787299156189,0.1248712837696075,0.5623931884765625,288.9455261230469,288.95001220703125,289.11102294921875,285.3718566894531,289.1068115234375,297.4737548828125,288.955078125,1.0,0.2319214195013046,1.0,1.0,0.0,1.0,-1.232234239578247,1.232232928276062,1.2670747082665912e-06,0.8937357664108276,0.0,0.0,0.0,23.951919555664062,31.0,131.54055786132812,-0.0,156.9130859375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.97247314453125,0.990222692489624,0.2579967677593231,0.2075036019086837,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9679870605469,0.7473194599151611,0.0996515378355979,0.0947095677256584,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9711608886719,0.8847643733024597,0.16693115234375,0.1168393194675445,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9602966308594,0.5947985053062439,0.050000000745058,0.0479713901877403,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9696044921875,0.8064691424369812,0.1251459866762161,0.563660740852356,288.9716186523437,289.04998779296875,289.1366577148437,285.3748474121094,289.1324462890625,297.4756774902344,288.98114013671875,1.0,0.2329328954219818,1.0,1.0,0.0,1.0,-1.2369409799575806,1.2369396686553955,1.2754001090797829e-06,0.8973559737205505,0.0,0.0,0.0,24.21088600158692,34.0,131.6492919921875,-0.0,158.87722778320312,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.5887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0201110839844,0.9917294383049012,0.2610642910003662,0.2117807567119598,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0155944824219,0.745105504989624,0.1001701802015304,0.0952099412679672,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.01873779296875,0.8817822933197021,0.1677138060331344,0.1173944175243377,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0078125,0.5915639400482178,0.050000000745058,0.0479875206947326,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0171813964844,0.803575336933136,0.1256450414657592,0.5659781694412231,289.0191955566406,289.0226745605469,289.1833190917969,285.3803405761719,289.1791381835937,297.4780578613281,289.0286865234375,1.0,0.2349459528923034,1.0,1.0,0.0,1.0,-1.2461422681808472,1.246140956878662,1.2918266065753414e-06,0.9044905304908752,0.0,0.0,0.0,24.74834442138672,34.0,131.8527374267578,-0.0,162.82223510742188,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0678405761719,0.9932713508605956,0.2639800310134887,0.21662637591362,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0632629394531,0.7424795031547546,0.1007017940282821,0.0957253128290176,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0664367675781,0.8782404065132141,0.1685042530298233,0.1179570779204368,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0554504394531,0.5878696441650391,0.050000000745058,0.0480064153671264,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0648498535156,0.8001374006271362,0.1261412650346756,0.5683000683784485,289.06689453125,289.0827941894531,289.2300109863281,285.3859558105469,289.2258605957031,297.4789733886719,289.0763244628906,1.0,0.2371612191200256,1.0,1.0,0.0,1.0,-1.256061553955078,1.256060242652893,1.309748654421128e-06,0.9122517108917236,0.0,0.0,0.0,25.368385314941406,25.0,132.05406188964844,-0.0,167.22132873535156,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1592712402344,0.9925192594528198,0.2702228724956512,0.2141946405172348,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.15484619140625,0.7468091249465942,0.1017461791634559,0.096695102751255,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.157958984375,0.8834155797958374,0.1700315028429031,0.1190128475427627,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470031738281,0.5897275805473328,0.050000000745058,0.0479967594146728,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1564025878906,0.804442822933197,0.1270821392536163,0.5724793076515198,289.15838623046875,289.0075378417969,289.3196105957031,285.39703369140625,289.3154602050781,297.4827880859375,289.1676025390625,1.0,0.2370940148830413,1.0,1.0,0.0,1.0,-1.2605881690979004,1.260586857795715,1.3181264648665092e-06,0.915968894958496,0.0,0.0,0.0,25.192771911621094,25.0,131.8374786376953,-0.0,168.2649688720703,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.5999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1630554199219,0.9924054145812988,0.2705295085906982,0.2138383239507675,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1586303710937,0.7471975088119507,0.1017906367778778,0.0967352837324142,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1617431640625,0.8838944435119629,0.1700957119464874,0.1190564036369323,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1507873535156,0.5899990797042847,0.050000000745058,0.0479953698813915,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1601867675781,0.8048606514930725,0.1271221190690994,0.5726495385169983,289.16217041015625,289.1009216308594,289.3233337402344,285.39752197265625,289.3192138671875,297.4832458496094,289.17138671875,1.0,0.2370153367519378,1.0,1.0,0.0,1.0,-1.2604639530181885,1.2604626417160034,1.3179010238673072e-06,0.9158729910850524,0.0,0.0,0.0,25.15578269958496,28.0,131.80506896972656,-0.0,168.146484375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572021484375,0.9923118948936462,0.278478056192398,0.2135476022958755,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2528991699219,0.7500707507133484,0.1029445603489875,0.0978084281086921,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559509277344,0.8870627284049988,0.171733409166336,0.120188869535923,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449951171875,0.5902203321456909,0.050000000745058,0.0479942001402378,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.8073355555534363,0.1281777471303939,0.577272355556488,289.25634765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4125671386719,297.4983215332031,289.2655639648437,1.0,0.2383942753076553,1.0,1.0,0.0,1.0,-1.2683048248291016,1.2683035135269165,1.3319291838342906e-06,0.9216309189796448,0.0,0.0,0.0,25.232152938842773,31.0,131.37486267089844,-0.0,170.79197692871094,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
