time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123600,297.62213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2572021484375,0.9923118948936462,0.278478056192398,0.2135476022958755,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2528991699219,0.7500707507133484,0.1029445603489875,0.0978084281086921,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2559509277344,0.8870627284049988,0.171733409166336,0.120188869535923,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2449951171875,0.5902203321456909,0.050000000745058,0.0479942001402378,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.25439453125,0.8073355555534363,0.1281777471303939,0.577272355556488,289.25634765625,289.1153259277344,289.4166564941406,285.4097900390625,289.4125671386719,297.4983215332031,289.2655639648437,1.0,0.2383942753076553,1.0,1.0,0.0,1.0,-1.2683048248291016,1.2683035135269165,1.3319291838342906e-06,0.9216309189796448,0.0,0.0,0.0,25.232152938842773,31.0,131.37486267089844,-0.0,170.79197692871094,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518371582031,0.9934324026107788,0.2862364053726196,0.2171653807163238,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475646972656,0.7498966455459595,0.1041606143116951,0.0989581048488617,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505554199219,0.8862533569335938,0.1734163612127304,0.1213656514883041,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33953857421875,0.5874560475349426,0.050000000745058,0.0480083972215652,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490295410156,0.8063197731971741,0.1292989253997802,0.5823068022727966,289.3509826660156,289.1260070800781,289.510009765625,285.4230041503906,289.50592041015625,297.51123046875,289.3601379394531,1.0,0.2409594655036926,1.0,1.0,0.0,1.0,-1.281497836112976,1.281496524810791,1.3557469173974823e-06,0.9313085079193116,0.0,0.0,0.0,25.771764755249023,34.0,131.4937286376953,-0.0,176.2039031982422,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518371582031,0.9934324026107788,0.2862364053726196,0.2171653807163238,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3475646972656,0.7498966455459595,0.1041606143116951,0.0989581048488617,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505554199219,0.8862533569335938,0.1734163612127304,0.1213656514883041,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.33953857421875,0.5874560475349426,0.050000000745058,0.0480083972215652,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3490295410156,0.8063197731971741,0.1292989253997802,0.5823068022727966,289.3509826660156,289.1260070800781,289.510009765625,285.4230041503906,289.50592041015625,297.51123046875,289.3601379394531,1.0,0.2409594655036926,1.0,1.0,0.0,1.0,-1.281497836112976,1.281496524810791,1.3557469173974823e-06,0.9313085079193116,0.0,0.0,0.0,25.771764755249023,34.0,131.4937286376953,-0.0,176.2039031982422,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123780,297.6482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42071533203125,0.9946893453598022,0.291598916053772,0.2216472178697586,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4164123535156,0.748317539691925,0.1050821468234062,0.0998363122344017,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4194030761719,0.8837668895721436,0.1746653467416763,0.1222443953156471,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4083251953125,0.5840036869049072,0.1064495146274566,0.048026580363512,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4178466796875,0.8038668632507324,0.1301324218511581,0.5861111283302307,289.4198303222656,289.0650634765625,289.57769775390625,285.4333190917969,289.5736694335937,297.5176696777344,289.4289245605469,1.0,0.2434683591127395,1.0,1.0,0.0,1.0,-1.2935734987258911,1.293572187423706,1.3778669654129772e-06,0.9402529001235962,0.0,0.0,0.0,26.40032958984375,34.0,131.6912841796875,-0.0,181.5419921875,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.44598388671875,0.989631712436676,0.2941396832466125,0.2059241980314254,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.4419860839844,0.7622302770614624,0.1054627522826194,0.1001143902540206,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.44488525390625,0.9010007977485656,0.1751666069030761,0.1225347891449928,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4383239746094,0.714717447757721,0.1063690930604934,0.0816801339387893,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4433898925781,0.8187098503112793,0.1304702162742614,0.587261974811554,289.44537353515625,289.1329345703125,289.60333251953125,285.4374084472656,289.599365234375,297.517578125,289.4546203613281,1.0,0.245007187128067,1.0,1.0,0.0,1.0,-1.3171331882476809,1.317131757736206,1.4220285038391012e-06,0.9580726623535156,0.0,0.0,0.0,25.18157768249512,54.0,131.81854248046875,-0.0,186.74082946777344,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.49517822265625,0.990983247756958,0.2995967864990234,0.2096102833747863,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.490966796875,0.7607259750366211,0.1061573699116706,0.1007792726159095,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4940490722656,0.8987200260162354,0.1760758608579635,0.123177096247673,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4908142089844,0.757253885269165,0.1041405647993087,0.09938395768404,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4924621582031,0.8166752457618713,0.1310717761516571,0.5900428295135498,289.49462890625,289.0899963378906,289.6499938964844,285.4451599121094,289.6461181640625,297.5463256835937,289.5038452148437,1.0,0.2505879998207092,1.0,1.0,0.0,1.0,-1.3477267026901243,1.34772527217865,1.481124627389363e-06,0.9816259741783142,0.0,0.0,0.0,25.984649658203125,54.0,133.55587768554688,-0.0,199.1855316162109,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5445861816406,0.9965226054191588,0.3031563758850097,0.2293664962053299,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5401916503906,0.7459238171577454,0.1068617701530456,0.1015199497342109,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5431823730469,0.8796825408935547,0.1769878268241882,0.1238707676529884,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.5399475097656,0.7383521795272827,0.1020582392811775,0.0982705652713775,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5416259765625,0.7997397184371948,0.1316415965557098,0.5930569171905518,289.5438232421875,288.9580078125,289.6966552734375,285.4532775878906,289.69287109375,297.5751647949219,289.5528259277344,1.0,0.2577668726444244,1.0,1.0,0.0,1.0,-1.3754417896270752,1.375440239906311,1.5359552207883098e-06,1.0028702020645142,0.0,0.0,0.0,28.448766708374023,57.0,134.32589721679688,-0.0,214.9711456298828,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6431884765625,0.9990000128746032,0.30673348903656,0.2604596316814422,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.63848876953125,0.7235379219055176,0.1082926988601684,0.1030257791280746,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.8504652380943298,0.1788068562746048,0.1252588182687759,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.637939453125,0.7054644823074341,0.0993130207061767,0.0954185202717781,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.639892578125,0.7718459963798523,0.1325897574424743,0.5983631014823914,289.64215087890625,288.78680419921875,289.7900085449219,285.4708251953125,289.78631591796875,297.5813293457031,289.6507873535156,1.0,0.2693685889244079,1.0,1.0,0.0,1.0,-1.4191923141479492,1.4191906452178955,1.6255471564363688e-06,1.0367748737335205,0.0,0.0,0.0,33.201595306396484,45.0,134.89337158203125,-0.0,243.1861267089844,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6431884765625,0.9990000128746032,0.30673348903656,0.2604596316814422,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.63848876953125,0.7235379219055176,0.1082926988601684,0.1030257791280746,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6414489746094,0.8504652380943298,0.1788068562746048,0.1252588182687759,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.637939453125,0.7054644823074341,0.0993130207061767,0.0954185202717781,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.639892578125,0.7718459963798523,0.1325897574424743,0.5983631014823914,289.64215087890625,288.78680419921875,289.7900085449219,285.4708251953125,289.78631591796875,297.5813293457031,289.6507873535156,1.0,0.2693685889244079,1.0,1.0,0.0,1.0,-1.4191923141479492,1.4191906452178955,1.6255471564363688e-06,1.0367748737335205,0.0,0.0,0.0,33.201595306396484,45.0,134.89337158203125,-0.0,243.1861267089844,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406005859375,0.9990000128746032,0.3103321492671966,0.2717503309249878,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359619140625,0.7171231508255005,0.1097516268491745,0.1044681295752525,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388000488281,0.8419016599655151,0.1806152462959289,0.1265731304883957,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73516845703125,0.6911515593528748,0.0979765057563781,0.0939360633492469,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7372436523437,0.7627100348472595,0.1333575546741485,0.6022716164588928,289.739501953125,288.61932373046875,289.8833312988281,285.4903259277344,289.87969970703125,297.5631103515625,289.7477722167969,1.0,0.2739686667919159,1.0,1.0,0.0,1.0,-1.438984990119934,1.4389833211898804,1.6673827758495463e-06,1.0523269176483154,0.0,0.0,0.0,35.294803619384766,33.0,134.15672302246094,-0.0,256.3454284667969,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.6234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7406005859375,0.9990000128746032,0.3103321492671966,0.2717503309249878,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7359619140625,0.7171231508255005,0.1097516268491745,0.1044681295752525,297.277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7388000488281,0.8419016599655151,0.1806152462959289,0.1265731304883957,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73516845703125,0.6911515593528748,0.0979765057563781,0.0939360633492469,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7372436523437,0.7627100348472595,0.1333575546741485,0.6022716164588928,289.739501953125,288.61932373046875,289.8833312988281,285.4903259277344,289.87969970703125,297.5631103515625,289.7477722167969,1.0,0.2739686667919159,1.0,1.0,0.0,1.0,-1.438984990119934,1.4389833211898804,1.6673827758495463e-06,1.0523269176483154,0.0,0.0,0.0,35.294803619384766,33.0,134.15672302246094,-0.0,256.3454284667969,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360595703125,0.9990000128746032,0.3166192471981048,0.2676453292369842,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7235822081565857,0.1112633049488067,0.1058576181530952,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343811035156,0.8486509919166565,0.1824457794427871,0.1278253197669983,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8306884765625,0.6930932998657227,0.0974518209695816,0.0932491347193718,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.7680173516273499,0.1341636925935745,0.6056589484214783,289.83502197265625,288.4555969238281,289.9766540527344,285.5120544433594,289.9730529785156,297.5616760253906,289.8431091308594,1.0,0.2730573117733001,1.0,1.0,0.0,1.0,-1.4404771327972412,1.4404754638671875,1.67080111168616e-06,1.0537458658218384,0.0,0.0,0.0,34.66899871826172,25.0,132.7030792236328,-0.0,255.4290466308593,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8360595703125,0.9990000128746032,0.3166192471981048,0.2676453292369842,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7235822081565857,0.1112633049488067,0.1058576181530952,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8343811035156,0.8486509919166565,0.1824457794427871,0.1278253197669983,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8306884765625,0.6930932998657227,0.0974518209695816,0.0932491347193718,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8328552246094,0.7680173516273499,0.1341636925935745,0.6056589484214783,289.83502197265625,288.4555969238281,289.9766540527344,285.5120544433594,289.9730529785156,297.5616760253906,289.8431091308594,1.0,0.2730573117733001,1.0,1.0,0.0,1.0,-1.4404771327972412,1.4404754638671875,1.67080111168616e-06,1.0537458658218384,0.0,0.0,0.0,34.66899871826172,25.0,132.7030792236328,-0.0,255.4290466308593,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9300231933594,0.9990000128746032,0.3256630301475525,0.2548147439956665,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9258728027344,0.7373915314674377,0.1128494441509246,0.1072618886828422,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9285583496094,0.8648209571838379,0.1843305975198745,0.1290726065635681,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248352050781,0.7043963074684143,0.097399890422821,0.0930259376764297,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9270324707031,0.7822529673576355,0.1351376473903656,0.6094444394111633,289.9291076660156,288.29559326171875,290.07000732421875,285.5362854003906,290.0663757324219,297.5824890136719,289.9371337890625,1.0,0.2693075239658355,1.0,1.0,0.0,1.0,-1.4325376749038696,1.432536005973816,1.6541703189432155e-06,1.047777533531189,0.0,0.0,0.0,32.60041046142578,28.0,131.3057861328125,-0.0,247.1130828857422,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9300231933594,0.9990000128746032,0.3256630301475525,0.2548147439956665,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9258728027344,0.7373915314674377,0.1128494441509246,0.1072618886828422,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9285583496094,0.8648209571838379,0.1843305975198745,0.1290726065635681,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9248352050781,0.7043963074684143,0.097399890422821,0.0930259376764297,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9270324707031,0.7822529673576355,0.1351376473903656,0.6094444394111633,289.9291076660156,288.29559326171875,290.07000732421875,285.5362854003906,290.0663757324219,297.5824890136719,289.9371337890625,1.0,0.2693075239658355,1.0,1.0,0.0,1.0,-1.4325376749038696,1.432536005973816,1.6541703189432155e-06,1.047777533531189,0.0,0.0,0.0,32.60041046142578,28.0,131.3057861328125,-0.0,247.1130828857422,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9765625,0.9990000128746032,0.3309055268764496,0.2495443671941757,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9725341796875,0.7434935569763184,0.1136782318353653,0.1080038547515869,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.97515869140625,0.8719443678855896,0.1853031069040298,0.1297214180231094,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.7092971205711365,0.0974953100085258,0.0930506065487861,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9736633300781,0.788496196269989,0.1357055157423019,0.6117232441902161,289.9757080078125,288.25732421875,290.1166687011719,285.5494079589844,290.113037109375,297.5989685058594,289.9837341308594,1.0,0.2682940363883972,1.0,1.0,0.0,1.0,-1.430640459060669,1.4306387901306152,1.6501335267093964e-06,1.0462684631347656,0.0,0.0,0.0,31.831727981567383,28.0,130.75946044921875,-0.0,244.47178649902344,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.6974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0232238769531,0.9990057349205016,0.3362320959568023,0.2456859797239303,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.019287109375,0.7485162615776062,0.1145305708050727,0.1087784990668296,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0218811035156,0.8776413202285767,0.1862954944372177,0.1303917467594146,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.7129560112953186,0.0976513922214508,0.0931495949625969,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.7934584021568298,0.1363211274147033,0.6142822504043579,290.0224304199219,288.13934326171875,290.163330078125,285.5632629394531,290.1596984863281,297.6158447265625,290.03045654296875,1.0,0.2677401304244995,1.0,1.0,0.0,1.0,-1.4309322834014893,1.430930733680725,1.6507073041793774e-06,1.046451449394226,0.0,0.0,0.0,31.319704055786133,31.0,130.53761291503906,-0.0,243.3432464599609,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11676025390625,0.9985092282295228,0.3468356430530548,0.2409611642360687,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11297607421875,0.756264328956604,0.1163005083799362,0.1104072853922844,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155090332031,0.8859646916389465,0.1883340030908584,0.1317832320928573,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117553710937,0.7178276777267456,0.0980999171733856,0.0935073271393776,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.8006622791290283,0.1376538127660751,0.6199976205825806,290.11602783203125,287.9867858886719,290.25665283203125,285.59326171875,290.2530517578125,297.6470031738281,290.12408447265625,1.0,0.2678667902946472,1.0,1.0,0.0,1.0,-1.4361737966537476,1.4361721277236938,1.6616070297459371e-06,1.0503365993499756,0.0,0.0,0.0,30.79591178894043,34.0,130.47781372070312,-0.0,244.1862030029297,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.11676025390625,0.9985092282295228,0.3468356430530548,0.2409611642360687,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.11297607421875,0.756264328956604,0.1163005083799362,0.1104072853922844,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1155090332031,0.8859646916389465,0.1883340030908584,0.1317832320928573,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1117553710937,0.7178276777267456,0.0980999171733856,0.0935073271393776,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.114013671875,0.8006622791290283,0.1376538127660751,0.6199976205825806,290.11602783203125,287.9867858886719,290.25665283203125,285.59326171875,290.2530517578125,297.6470031738281,290.12408447265625,1.0,0.2678667902946472,1.0,1.0,0.0,1.0,-1.4361737966537476,1.4361721277236938,1.6616070297459371e-06,1.0503365993499756,0.0,0.0,0.0,30.79591178894043,34.0,130.47781372070312,-0.0,244.1862030029297,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106628417969,0.9983717799186708,0.3571633398532867,0.2399488389492035,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.7610307931900024,0.1181550696492195,0.1121356859803199,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20947265625,0.8904050588607788,0.190438374876976,0.1332357972860336,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.7199243903160095,0.0986882820725441,0.0940278470516204,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079772949219,0.8044217228889465,0.1390741169452667,0.626258909702301,290.2099609375,287.8380126953125,290.3500061035156,285.6266174316406,290.3464050292969,297.6723327636719,290.218017578125,1.0,0.2694277167320251,1.0,1.0,0.0,1.0,-1.4469152688980105,1.4469135999679563,1.6842112700032883e-06,1.0584237575531006,0.0,0.0,0.0,30.84065628051757,37.0,130.7052459716797,-0.0,248.6798095703125,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106628417969,0.9983717799186708,0.3571633398532867,0.2399488389492035,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2069702148437,0.7610307931900024,0.1181550696492195,0.1121356859803199,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.20947265625,0.8904050588607788,0.190438374876976,0.1332357972860336,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2056884765625,0.7199243903160095,0.0986882820725441,0.0940278470516204,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2079772949219,0.8044217228889465,0.1390741169452667,0.626258909702301,290.2099609375,287.8380126953125,290.3500061035156,285.6266174316406,290.3464050292969,297.6723327636719,290.218017578125,1.0,0.2694277167320251,1.0,1.0,0.0,1.0,-1.4469152688980105,1.4469135999679563,1.6842112700032883e-06,1.0584237575531006,0.0,0.0,0.0,30.84065628051757,37.0,130.7052459716797,-0.0,248.6798095703125,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.9985750317573548,0.3675040602684021,0.2414631694555282,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30133056640625,0.7641626596450806,0.1204462647438049,0.1141545847058296,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30377197265625,0.8925034999847412,0.1929474920034408,0.1348841339349746,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29998779296875,0.7207147479057312,0.0997407436370849,0.0948700830340385,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022766113281,0.8062140941619873,0.1409012973308563,0.6337901949882507,290.30426025390625,287.69293212890625,290.4433288574219,285.6615295410156,290.43975830078125,297.6942749023437,290.3122863769531,1.0,0.2722242772579193,1.0,1.0,0.0,1.0,-1.4631842374801636,1.46318256855011,1.718909174996952e-06,1.0707553625106812,0.0,0.0,0.0,31.29297065734864,40.0,131.0652313232422,-0.0,256.5553894042969,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.304931640625,0.9985750317573548,0.3675040602684021,0.2414631694555282,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30133056640625,0.7641626596450806,0.1204462647438049,0.1141545847058296,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.30377197265625,0.8925034999847412,0.1929474920034408,0.1348841339349746,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29998779296875,0.7207147479057312,0.0997407436370849,0.0948700830340385,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3022766113281,0.8062140941619873,0.1409012973308563,0.6337901949882507,290.30426025390625,287.69293212890625,290.4433288574219,285.6615295410156,290.43975830078125,297.6942749023437,290.3122863769531,1.0,0.2722242772579193,1.0,1.0,0.0,1.0,-1.4631842374801636,1.46318256855011,1.718909174996952e-06,1.0707553625106812,0.0,0.0,0.0,31.29297065734864,40.0,131.0652313232422,-0.0,256.5553894042969,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996887207031,0.9988662600517272,0.3782497048377991,0.2438608855009079,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39617919921875,0.7678022980690002,0.1233802065253257,0.1167990937829017,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.8945209383964539,0.1960338503122329,0.1369536966085434,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948059082031,0.7222735285758972,0.1014531254768371,0.0963563099503517,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970947265625,0.8082630634307861,0.1433376669883728,0.6441370844841003,290.3990478515625,287.5516052246094,290.5366516113281,285.6960754394531,290.5331726074219,297.71697998046875,290.406982421875,1.0,0.2761503159999847,1.0,1.0,0.0,1.0,-1.4859235286712646,1.4859217405319214,1.7682442603472737e-06,1.0880541801452637,0.0,0.0,0.0,31.97319221496582,43.0,131.54156494140625,-0.0,267.94927978515625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3996887207031,0.9988662600517272,0.3782497048377991,0.2438608855009079,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39617919921875,0.7678022980690002,0.1233802065253257,0.1167990937829017,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3985595703125,0.8945209383964539,0.1960338503122329,0.1369536966085434,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948059082031,0.7222735285758972,0.1014531254768371,0.0963563099503517,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3970947265625,0.8082630634307861,0.1433376669883728,0.6441370844841003,290.3990478515625,287.5516052246094,290.5366516113281,285.6960754394531,290.5331726074219,297.71697998046875,290.406982421875,1.0,0.2761503159999847,1.0,1.0,0.0,1.0,-1.4859235286712646,1.4859217405319214,1.7682442603472737e-06,1.0880541801452637,0.0,0.0,0.0,31.97319221496582,43.0,131.54156494140625,-0.0,267.94927978515625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.447265625,0.9990087151527404,0.3837635815143585,0.2454422861337661,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4437866210937,0.7696503400802612,0.1250380575656891,0.1183164343237876,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4461364746094,0.8953478336334229,0.1977388709783554,0.1381125897169113,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4424133300781,0.7231757640838623,0.1025043949484825,0.0972992703318595,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4446716308594,0.8092305064201355,0.1447338908910751,0.6501789093017578,290.4466247558594,287.5180053710937,290.5833435058594,285.7132263183594,290.5798645019531,297.7285461425781,290.4545288085937,1.0,0.2785009443759918,1.0,1.0,0.0,1.0,-1.499417781829834,1.4994159936904907,1.7979658650801866e-06,1.0983344316482544,0.0,0.0,0.0,32.40456008911133,43.0,131.79290771484375,-0.0,274.9307556152344,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49493408203125,0.9990000128746032,0.3893572986125946,0.2472944408655166,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.49151611328125,0.771442711353302,0.1268050223588943,0.1199443265795707,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.49383544921875,0.895991861820221,0.199533462524414,0.1393392980098724,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4901428222656,0.7240850329399109,0.1036664322018623,0.0983548089861869,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.49237060546875,0.8100954294204712,0.1462300419807434,0.6567049026489258,290.4942932128906,287.4140014648437,290.6300048828125,285.73028564453125,290.6265563964844,297.7401123046875,290.5021667480469,1.0,0.2810897529125213,1.0,1.0,0.0,1.0,-1.5141682624816897,1.5141663551330566,1.8308280687051592e-06,1.1095772981643677,0.0,0.0,0.0,32.899147033691406,46.0,132.0375518798828,-0.0,282.7512512207031,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.590576171875,0.9990000128746032,0.4007477164268493,0.2517715096473694,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872802734375,0.7747575044631958,0.1306294649839401,0.1234915405511856,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894775390625,0.8966807126998901,0.2033569663763046,0.1419677734375,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859069824219,0.7258180975914001,0.1062829867005348,0.1007604524493217,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58807373046875,0.8114479780197144,0.1494827270507812,0.6710085868835449,290.5899658203125,287.2801208496094,290.72332763671875,285.7641296386719,290.719970703125,297.76275634765625,290.59771728515625,1.0,0.2869171500205993,1.0,1.0,0.0,1.0,-1.547013521194458,1.5470116138458252,1.9053981077377104e-06,1.1346205472946167,0.0,0.0,0.0,34.07657623291016,64.0,132.48182678222656,-0.0,300.8626403808594,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.590576171875,0.9990000128746032,0.4007477164268493,0.2517715096473694,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5872802734375,0.7747575044631958,0.1306294649839401,0.1234915405511856,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5894775390625,0.8966807126998901,0.2033569663763046,0.1419677734375,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859069824219,0.7258180975914001,0.1062829867005348,0.1007604524493217,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58807373046875,0.8114479780197144,0.1494827270507812,0.6710085868835449,290.5899658203125,287.2801208496094,290.72332763671875,285.7641296386719,290.719970703125,297.76275634765625,290.59771728515625,1.0,0.2869171500205993,1.0,1.0,0.0,1.0,-1.547013521194458,1.5470116138458252,1.9053981077377104e-06,1.1346205472946167,0.0,0.0,0.0,34.07657623291016,64.0,132.48182678222656,-0.0,300.8626403808594,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867980957031,0.9990000128746032,0.411343514919281,0.2722565233707428,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834716796875,0.7632788419723511,0.134820744395256,0.1274890303611755,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855773925781,0.8796281218528748,0.207474946975708,0.1448772996664047,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820678710937,0.7147943377494812,0.109266273677349,0.1036173030734062,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842041015625,0.7971484065055847,0.1530430912971496,0.6872239112854004,290.68609619140625,287.1499938964844,290.8166809082031,285.797607421875,290.8134155273437,297.7780456542969,290.6937866210937,1.0,0.2996559143066406,1.0,1.0,0.0,1.0,-1.6027746200561523,1.60277259349823,2.036256319115637e-06,1.17700457572937,0.0,0.0,0.0,38.18070983886719,67.0,133.2707977294922,-0.0,338.9759826660156,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867980957031,0.9990000128746032,0.411343514919281,0.2722565233707428,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6834716796875,0.7632788419723511,0.134820744395256,0.1274890303611755,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6855773925781,0.8796281218528748,0.207474946975708,0.1448772996664047,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6820678710937,0.7147943377494812,0.109266273677349,0.1036173030734062,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6842041015625,0.7971484065055847,0.1530430912971496,0.6872239112854004,290.68609619140625,287.1499938964844,290.8166809082031,285.797607421875,290.8134155273437,297.7780456542969,290.6937866210937,1.0,0.2996559143066406,1.0,1.0,0.0,1.0,-1.6027746200561523,1.60277259349823,2.036256319115637e-06,1.17700457572937,0.0,0.0,0.0,38.18070983886719,67.0,133.2707977294922,-0.0,338.9759826660156,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78436279296875,0.9990000128746032,0.4206489026546478,0.2914963364601135,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7810363769531,0.754541277885437,0.1393100321292877,0.1317900568246841,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78302001953125,0.8657450079917908,0.2118224948644638,0.1479618847370147,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796630859375,0.705508291721344,0.1125434637069702,0.1067754700779914,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7816772460937,0.7853142619132996,0.1567811667919159,0.7043965458869934,290.7835693359375,287.0235900878906,290.9100036621094,285.8307189941406,290.9068603515625,297.7777404785156,290.7909851074219,1.0,0.3116081357002258,1.0,1.0,0.0,1.0,-1.6591551303863523,1.659152865409851,2.174404698962462e-06,1.220020771026611,0.0,0.0,0.0,42.445926666259766,70.0,134.077880859375,-0.0,380.3654174804688,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.78436279296875,0.9990000128746032,0.4206489026546478,0.2914963364601135,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7810363769531,0.754541277885437,0.1393100321292877,0.1317900568246841,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.78302001953125,0.8657450079917908,0.2118224948644638,0.1479618847370147,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7796630859375,0.705508291721344,0.1125434637069702,0.1067754700779914,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7816772460937,0.7853142619132996,0.1567811667919159,0.7043965458869934,290.7835693359375,287.0235900878906,290.9100036621094,285.8307189941406,290.9068603515625,297.7777404785156,290.7909851074219,1.0,0.3116081357002258,1.0,1.0,0.0,1.0,-1.6591551303863523,1.659152865409851,2.174404698962462e-06,1.220020771026611,0.0,0.0,0.0,42.445926666259766,70.0,134.077880859375,-0.0,380.3654174804688,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9990000128746032,0.4301307201385498,0.3080948889255523,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783874511719,0.7493688464164734,0.1440855264663696,0.1363506615161895,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.8561468124389648,0.2163926064968109,0.15119269490242,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8770446777344,0.699566125869751,0.1160983368754386,0.1101862043142318,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7772436141967773,0.1607044637203216,0.7223029136657715,290.880859375,286.90093994140625,291.0033264160156,285.8634338378906,291.00030517578125,297.7770080566406,290.8880310058594,1.0,0.3230828940868377,1.0,1.0,0.0,1.0,-1.7140302658081057,1.7140278816223145,2.3141922156355577e-06,1.2617504596710205,0.0,0.0,0.0,46.45749282836914,73.0,134.25123596191406,-0.0,422.76849365234375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8816833496094,0.9990000128746032,0.4301307201385498,0.3080948889255523,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8783874511719,0.7493688464164734,0.1440855264663696,0.1363506615161895,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802795410156,0.8561468124389648,0.2163926064968109,0.15119269490242,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8770446777344,0.699566125869751,0.1160983368754386,0.1101862043142318,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8789978027344,0.7772436141967773,0.1607044637203216,0.7223029136657715,290.880859375,286.90093994140625,291.0033264160156,285.8634338378906,291.00030517578125,297.7770080566406,290.8880310058594,1.0,0.3230828940868377,1.0,1.0,0.0,1.0,-1.7140302658081057,1.7140278816223145,2.3141922156355577e-06,1.2617504596710205,0.0,0.0,0.0,46.45749282836914,73.0,134.25123596191406,-0.0,422.76849365234375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
