time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125700,297.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9302673339844,0.9990000128746032,0.4350099563598633,0.3156588077545166,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9270324707031,0.7477034330368042,0.1465779840946197,0.1387271434068679,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9288635253906,0.852459728717804,0.2187599837779998,0.1528631448745727,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9257202148437,0.6975672841072083,0.11797696352005,0.1119846329092979,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9276123046875,0.7742213606834412,0.1627447456121444,0.7315818667411804,290.929443359375,286.8720092773437,291.04998779296875,285.8796691894531,291.0469970703125,297.777587890625,290.9365234375,1.0,0.3286626040935516,1.0,1.0,0.0,1.0,-1.7412699460983276,1.7412675619125366,2.385554353168118e-06,1.2824357748031616,0.0,0.0,0.0,48.39802932739258,73.0,134.24546813964844,-0.0,444.599853515625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97882080078125,0.9990000128746032,0.439996063709259,0.3227699697017669,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97564697265625,0.7465540170669556,0.1491399407386779,0.1411672234535217,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9774169921875,0.849390983581543,0.2211825400590896,0.1545703113079071,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9743347167969,0.6961297392845154,0.1199227198958396,0.1138444989919662,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9761657714844,0.7717785239219666,0.1648410558700561,0.7410958409309387,290.9779968261719,286.7820129394531,291.0966796875,285.89581298828125,291.0937194824219,297.7790222167969,290.9849548339844,1.0,0.3341511189937591,1.0,1.0,0.0,1.0,-1.7684428691864014,1.7684403657913208,2.4580417630204465e-06,1.303051471710205,0.0,0.0,0.0,50.29450607299805,76.0,134.20254516601562,-0.0,466.8809814453125,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.450309693813324,0.3357381224632263,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.7455861568450928,0.1544736176729202,0.1462389379739761,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.8448277115821838,0.2261954098939895,0.1580962538719177,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.694727897644043,0.1240166425704956,0.1177492290735244,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.7683990597724915,0.1692100614309311,0.7608715295791626,291.0749816894531,286.66680908203125,291.19000244140625,285.9278259277344,291.1871337890625,297.7845153808594,291.0816955566406,1.0,0.3448953926563263,1.0,1.0,0.0,1.0,-1.822767972946167,1.8227653503417969,2.606838279461954e-06,1.3442116975784302,0.0,0.0,0.0,53.95716094970703,79.0,134.05429077148438,-0.0,512.904541015625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125880,297.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.9990000128746032,0.450309693813324,0.3357381224632263,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726928710937,0.7455861568450928,0.1544736176729202,0.1462389379739761,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.8448277115821838,0.2261954098939895,0.1580962538719177,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0714416503906,0.694727897644043,0.1240166425704956,0.1177492290735244,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.7683990597724915,0.1692100614309311,0.7608715295791626,291.0749816894531,286.66680908203125,291.19000244140625,285.9278259277344,291.1871337890625,297.7845153808594,291.0816955566406,1.0,0.3448953926563263,1.0,1.0,0.0,1.0,-1.822767972946167,1.8227653503417969,2.606838279461954e-06,1.3442116975784302,0.0,0.0,0.0,53.95716094970703,79.0,134.05429077148438,-0.0,512.904541015625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.9990000128746032,0.4610869884490967,0.3472234904766083,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7460880279541016,0.1600842922925949,0.1515634655952453,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.8419749140739441,0.2314314842224121,0.1617707908153534,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.694972574710846,0.1283776760101318,0.1218979433178901,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7666877508163452,0.1738191097974777,0.7816728353500366,291.1717529296875,286.5553283691406,291.2833251953125,285.9594421386719,291.2805480957031,297.7932434082031,291.17828369140625,1.0,0.3553979396820068,1.0,1.0,0.0,1.0,-1.877321124076844,1.877318263053894,2.7614194095804123e-06,1.385470271110535,0.0,0.0,0.0,57.45922470092773,82.0,133.87167358398438,-0.0,561.1009521484375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.9990000128746032,0.4610869884490967,0.3472234904766083,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.7460880279541016,0.1600842922925949,0.1515634655952453,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.171142578125,0.8419749140739441,0.2314314842224121,0.1617707908153534,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.694972574710846,0.1283776760101318,0.1218979433178901,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.7666877508163452,0.1738191097974777,0.7816728353500366,291.1717529296875,286.5553283691406,291.2833251953125,285.9594421386719,291.2805480957031,297.7932434082031,291.17828369140625,1.0,0.3553979396820068,1.0,1.0,0.0,1.0,-1.877321124076844,1.877318263053894,2.7614194095804123e-06,1.385470271110535,0.0,0.0,0.0,57.45922470092773,82.0,133.87167358398438,-0.0,561.1009521484375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.9990000128746032,0.4723362326622009,0.3573964834213257,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.7478147745132446,0.1659750342369079,0.157143697142601,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8405131101608276,0.2368945628404617,0.1655967086553573,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.6965916156768799,0.1330083310604095,0.1262931078672409,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.7663570642471313,0.1786750257015228,0.8035352826118469,291.2683410644531,286.4476013183594,291.3766784667969,285.9906921386719,291.3739624023437,297.804931640625,291.2746887207031,1.0,0.3657270073890686,1.0,1.0,0.0,1.0,-1.932358741760254,1.932355880737305,2.922546400441206e-06,1.427019715309143,0.0,0.0,0.0,60.812984466552734,85.0,133.68670654296875,-0.0,611.7408447265625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126120,297.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.26910400390625,0.9990000128746032,0.4723362326622009,0.3573964834213257,297.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2662658691406,0.7478147745132446,0.1659750342369079,0.157143697142601,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2677307128906,0.8405131101608276,0.2368945628404617,0.1655967086553573,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2650756835937,0.6965916156768799,0.1330083310604095,0.1262931078672409,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666320800781,0.7663570642471313,0.1786750257015228,0.8035352826118469,291.2683410644531,286.4476013183594,291.3766784667969,285.9906921386719,291.3739624023437,297.804931640625,291.2746887207031,1.0,0.3657270073890686,1.0,1.0,0.0,1.0,-1.932358741760254,1.932355880737305,2.922546400441206e-06,1.427019715309143,0.0,0.0,0.0,60.812984466552734,85.0,133.68670654296875,-0.0,611.7408447265625,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126180,297.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3510131835937,0.9990000128746032,0.48226198554039,0.3651311695575714,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3482971191406,0.7500994205474854,0.1711994111537933,0.1620854139328003,297.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.34967041015625,0.8401778936386108,0.2417146414518356,0.1689665913581848,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3471374511719,0.6988741755485535,0.1371537744998932,0.1302205920219421,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3486022949219,0.766988217830658,0.1829957365989685,0.8229514956474304,291.3502502441406,286.40478515625,291.4559631347656,286.0169372558594,291.45330810546875,297.8168029785156,291.3564453125,1.0,0.3744134604930877,1.0,1.0,0.0,1.0,-1.9796574115753167,1.979654312133789,3.0650994631287176e-06,1.4626649618148804,0.0,0.0,0.0,63.55915451049805,85.0,133.53868103027344,-0.0,656.9095458984375,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126240,297.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3655090332031,0.9990000128746032,0.4840564131736755,0.3664223551750183,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3628234863281,0.750575065612793,0.1721464395523071,0.1629805564880371,297.4776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3641662597656,0.8401954770088196,0.2425861358642578,0.169575348496437,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3616638183594,0.6993559002876282,0.1379087418317794,0.1309352219104766,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36309814453125,0.7671781778335571,0.1837802976369857,0.8264738917350769,291.3647766113281,286.3435974121094,291.4700012207031,286.0215759277344,291.4673767089844,297.8190612792969,291.3709411621094,1.0,0.3759474158287048,1.0,1.0,0.0,1.0,-1.988101601600647,1.9880985021591189,3.090941163463868e-06,1.469022512435913,0.0,0.0,0.0,64.03692626953125,88.0,133.51364135742188,-0.0,665.1368408203125,1.0,283.164306640625,287.4599304199219,288.63739013671875,288.9491271972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-9.971079057371412e-21,-4.985539528685707e-21,-4.985539528685707e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126300,297.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3666076660156,0.9990000128746032,0.4900702536106109,0.3705517053604126,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3832702636719,0.752295196056366,0.1753307729959488,0.1659946590662002,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3774108886719,0.8404045701026917,0.2455075681209564,0.1716217845678329,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863220214844,0.7011061310768127,0.1404545605182647,0.1333482712507248,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3822937011719,0.7679629325866699,0.1864197254180908,0.8383459448814392,291.37335205078125,286.3193359375,291.51666259765625,286.036865234375,291.5140991210937,297.826904296875,291.2154235839844,1.0,0.3810343742370605,1.0,1.0,0.0,1.0,-2.016290664672852,2.0162875652313232,3.178056203978485e-06,1.4902324676513672,0.9951088428497314,0.9951088428497314,0.0,65.6063461303711,88.0,2883.064697265625,-0.0,692.9679565429688,1.0,283.1965026855469,289.9618225097656,288.6170959472656,289.0233154296875,293.1499938964844,293.1499938964844,283.1499938964844,2464.739990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6041983962059021,0.6042152047157288,2.274092025800201e-07,3.460710048675537,3.4606974124908447,1.261103079741588e-05,0.0,0.0,-0.0,3446.05419921875,0.0,13.452786445617676,1468.560546875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12126360,297.8555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489929199219,0.9990000128746032,0.4854221940040588,0.3784469962120056,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8878173828125,0.7500140070915222,0.1752067357301712,0.1679367125034332,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8175048828125,0.8359702229499817,0.2431204617023468,0.1723497062921524,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.95361328125,0.6987648010253906,0.1403283923864364,0.1349099725484848,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8730163574219,0.7644857168197632,0.1854427307844162,0.8446400761604309,287.7855529785156,286.24334716796875,291.5633239746094,286.05206298828125,291.560791015625,297.7544250488281,287.521728515625,1.0,0.3858852982521057,1.0,1.0,0.0,1.0,-2.038437366485596,2.0384342670440674,3.2478089906362584e-06,1.5071560144424438,0.9697681665420532,0.9697681665420532,0.0,67.89970397949219,91.0,10749.001953125,-0.0,718.9973754882812,1.0,283.1946105957031,288.0985412597656,289.6432800292969,290.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,1641.6697998046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0945565849542617,1.0,0.0,0.0,0.8386484384536743,0.838650643825531,5.0744670687663536e-08,4.258967399597168,4.258957862854004,9.845161002886016e-06,0.0,0.0,-0.0,3827.812255859375,0.0,18.45269012451172,1894.47705078125,0.0,0.0,0.2184743881225586,1.0,0.0,3.0,1.0,0.0
12126420,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.997979700565338,0.457055389881134,0.4180162250995636,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.718438446521759,0.1682543456554412,0.163009911775589,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.794222354888916,0.2290315777063369,0.163938358426094,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.6653700470924377,0.1345508992671966,0.1308850347995758,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7288371324539185,0.1756045818328857,0.809724748134613,285.8529663085937,286.14678955078125,291.6566772460937,286.0821533203125,291.6540832519531,297.4384460449219,285.81085205078125,1.0,0.3924629986286163,1.0,1.0,0.0,1.0,-2.024080753326416,2.0240774154663086,3.2038744848250644e-06,1.4971370697021484,0.9493006467819214,0.9493006467819214,0.0,77.81128692626953,79.0,12406.0439453125,-0.0,741.0186157226562,1.0,283.16461181640625,285.481201171875,290.4906005859375,291.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,4528.93212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245581924915313,1.0,0.0,0.0,1.364612340927124,1.364615559577942,1.2426359319306357e-07,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,3873.80126953125,0.0,78.7125015258789,1895.436279296875,0.0,321.2526550292969,0.3471568524837494,1.0,0.0,3.0,1.0,0.0
12126480,297.4876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459167480469,0.997979700565338,0.457055389881134,0.4180162250995636,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8685607910156,0.718438446521759,0.1682543456554412,0.163009911775589,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8587951660156,0.794222354888916,0.2290315777063369,0.163938358426094,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.6653700470924377,0.1345508992671966,0.1308850347995758,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8668518066406,0.7288371324539185,0.1756045818328857,0.809724748134613,285.8529663085937,286.14678955078125,291.6566772460937,286.0821533203125,291.6540832519531,297.4384460449219,285.81085205078125,1.0,0.3924629986286163,1.0,1.0,0.0,1.0,-2.024080753326416,2.0240774154663086,3.2038744848250644e-06,1.4971370697021484,0.9493006467819214,0.9493006467819214,0.0,77.81128692626953,79.0,12406.0439453125,-0.0,741.0186157226562,1.0,283.16461181640625,285.481201171875,290.4906005859375,291.43951416015625,293.1499938964844,293.1499938964844,283.1499938964844,4528.93212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4245581924915313,1.0,0.0,0.0,1.364612340927124,1.364615559577942,1.2426359319306357e-07,4.265917778015137,4.265908241271973,9.785982001631057e-06,0.0,0.0,-0.0,3873.80126953125,0.0,78.7125015258789,1895.436279296875,0.0,321.2526550292969,0.3471568524837494,1.0,0.0,3.0,1.0,0.0
12126540,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.9582878947257996,0.4403643906116485,0.399690181016922,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.688267171382904,0.163005530834198,0.157856211066246,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.7580704092979431,0.219301164150238,0.1565207690000534,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.6381576657295227,0.1299919784069061,0.1265351474285125,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6956892609596252,0.1673832684755325,0.7716969847679138,285.34649658203125,286.1499938964844,291.75,286.11187744140625,291.747314453125,297.2665100097656,285.3255920410156,1.0,0.3882619738578796,1.0,1.0,0.0,1.0,-1.935246229171753,1.935243368148804,2.9326813546504127e-06,1.4303220510482788,0.9350789785385132,0.9350789785385132,0.0,86.32503509521484,67.0,12797.384765625,-0.0,697.9324951171875,1.0,283.1529541015625,284.8949279785156,289.9083251953125,291.0339660644531,293.1499938964844,293.1499938964844,283.1499938964844,8129.82861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904013514518738,1.0,0.0,0.0,1.806589126586914,1.8065948486328125,2.177770994649109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.873779296875,0.0,183.34988403320312,1895.4371337890625,0.0,876.7587280273438,0.4552945792675018,1.0,0.0,3.0,1.0,0.0
12126600,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431091308594,0.9582878947257996,0.4403643906116485,0.399690181016922,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3537292480469,0.688267171382904,0.163005530834198,0.157856211066246,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3493347167969,0.7580704092979431,0.219301164150238,0.1565207690000534,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.35809326171875,0.6381576657295227,0.1299919784069061,0.1265351474285125,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.35321044921875,0.6956892609596252,0.1673832684755325,0.7716969847679138,285.34649658203125,286.1499938964844,291.75,286.11187744140625,291.747314453125,297.2665100097656,285.3255920410156,1.0,0.3882619738578796,1.0,1.0,0.0,1.0,-1.935246229171753,1.935243368148804,2.9326813546504127e-06,1.4303220510482788,0.9350789785385132,0.9350789785385132,0.0,86.32503509521484,67.0,12797.384765625,-0.0,697.9324951171875,1.0,283.1529541015625,284.8949279785156,289.9083251953125,291.0339660644531,293.1499938964844,293.1499938964844,283.1499938964844,8129.82861328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904013514518738,1.0,0.0,0.0,1.806589126586914,1.8065948486328125,2.177770994649109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3718.873779296875,0.0,183.34988403320312,1895.4371337890625,0.0,876.7587280273438,0.4552945792675018,1.0,0.0,3.0,1.0,0.0
12126660,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9550591111183168,0.43446746468544,0.3926563560962677,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.685377299785614,0.1603448837995529,0.1547173112630844,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7530561685562134,0.2139670848846435,0.1520948559045791,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6351579427719116,0.1274649500846862,0.1236386224627494,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6890497207641602,0.1622085124254226,0.7450010180473328,285.10321044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.840576171875,297.2090148925781,285.0926818847656,1.0,0.379624992609024,1.0,1.0,0.0,1.0,-1.8821619749069207,1.8821592330932613,2.776654582703486e-06,1.3900879621505735,0.9196152091026306,0.9196152091026306,0.0,84.09080505371094,55.0,12964.279296875,-0.0,649.83251953125,1.0,283.150390625,284.6087951660156,289.3334655761719,290.40509033203125,293.1499938964844,293.1499938964844,283.1499938964844,11925.9150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242799162864685,1.0,0.0,0.0,2.15452527999878,2.154533624649048,3.0973950515544857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.048583984375,0.0,312.6014709472656,1895.4371337890625,0.0,1072.175537109375,0.5405650734901428,1.0,0.0,3.0,1.0,0.0
12126720,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.9550591111183168,0.43446746468544,0.3926563560962677,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.685377299785614,0.1603448837995529,0.1547173112630844,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7530561685562134,0.2139670848846435,0.1520948559045791,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.6351579427719116,0.1274649500846862,0.1236386224627494,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1066589355469,0.6890497207641602,0.1622085124254226,0.7450010180473328,285.10321044921875,286.14947509765625,291.84332275390625,286.1412353515625,291.840576171875,297.2090148925781,285.0926818847656,1.0,0.379624992609024,1.0,1.0,0.0,1.0,-1.8821619749069207,1.8821592330932613,2.776654582703486e-06,1.3900879621505735,0.9196152091026306,0.9196152091026306,0.0,84.09080505371094,55.0,12964.279296875,-0.0,649.83251953125,1.0,283.150390625,284.6087951660156,289.3334655761719,290.40509033203125,293.1499938964844,293.1499938964844,283.1499938964844,11925.9150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242799162864685,1.0,0.0,0.0,2.15452527999878,2.154533624649048,3.0973950515544857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3567.048583984375,0.0,312.6014709472656,1895.4371337890625,0.0,1072.175537109375,0.5405650734901428,1.0,0.0,3.0,1.0,0.0
12126780,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9722725749015808,0.4326469302177429,0.3900690972805023,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6977381706237793,0.1596177369356155,0.1533385813236236,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7636825442314148,0.2112859040498733,0.1496254950761795,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6447736024856567,0.1265435069799423,0.1221395209431648,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6981314420700073,0.1593522429466247,0.7285275459289551,284.9799499511719,286.14520263671875,291.9366760253906,286.170166015625,291.9338684082031,297.1905212402344,284.974609375,1.0,0.3689868450164795,1.0,1.0,0.0,1.0,-1.8528417348861688,1.8528391122817995,2.6924910798697965e-06,1.367791771888733,0.9034784436225892,0.9034784436225892,0.0,76.50386047363281,43.0,13104.7548828125,-0.0,604.1821899414062,1.0,283.1500549316406,284.4571533203125,289.0634155273437,290.052001953125,293.1499938964844,293.1499938964844,283.1499938964844,15506.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980714559555054,1.0,0.0,0.0,2.413607358932495,2.413617849349976,3.887108448452637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.735595703125,0.0,442.148681640625,1895.4371337890625,0.0,918.1182250976562,0.6043846607208252,1.0,0.0,3.0,1.0,0.0
12126840,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9722725749015808,0.4326469302177429,0.3900690972805023,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6977381706237793,0.1596177369356155,0.1533385813236236,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.7636825442314148,0.2112859040498733,0.1496254950761795,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.6447736024856567,0.1265435069799423,0.1221395209431648,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6981314420700073,0.1593522429466247,0.7285275459289551,284.9799499511719,286.14520263671875,291.9366760253906,286.170166015625,291.9338684082031,297.1905212402344,284.974609375,1.0,0.3689868450164795,1.0,1.0,0.0,1.0,-1.8528417348861688,1.8528391122817995,2.6924910798697965e-06,1.367791771888733,0.9034784436225892,0.9034784436225892,0.0,76.50386047363281,43.0,13104.7548828125,-0.0,604.1821899414062,1.0,283.1500549316406,284.4571533203125,289.0634155273437,290.052001953125,293.1499938964844,293.1499938964844,283.1499938964844,15506.484375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5980714559555054,1.0,0.0,0.0,2.413607358932495,2.413617849349976,3.887108448452637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.735595703125,0.0,442.148681640625,1895.4371337890625,0.0,918.1182250976562,0.6043846607208252,1.0,0.0,3.0,1.0,0.0
12126900,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9849739074707032,0.4325019717216491,0.3895692229270935,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7084577679634094,0.1597812324762344,0.153152659535408,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7738009095191956,0.2105726301670074,0.1488598734140396,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.6537373661994934,0.1265425384044647,0.1218160986900329,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7073251605033875,0.1585507243871688,0.7231839895248413,284.94171142578125,286.1199951171875,291.9833374023437,286.1845092773437,291.9804992675781,297.18829345703125,284.9376220703125,1.0,0.3633229434490204,1.0,1.0,0.0,1.0,-1.8442901372909544,1.844287395477295,2.668188926691073e-06,1.361257553100586,0.8954877257347107,0.8954877257347107,0.0,71.62018585205078,43.0,13186.388671875,-0.0,582.7276000976562,1.0,283.1500244140625,284.40679931640625,289.0237731933594,289.9833679199219,293.1499938964844,293.1499938964844,283.1499938964844,17269.609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788736939430237,1.0,0.0,0.0,2.521697521209717,2.5217089653015137,4.243061653141922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.544677734375,0.0,506.0256958007813,1895.4371337890625,0.0,817.8803100585938,0.628423810005188,1.0,0.0,3.0,1.0,0.0
12126960,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.998709201812744,0.4326795935630798,0.3893023133277893,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7212461233139038,0.1602121442556381,0.153228148818016,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.787186324596405,0.2101519703865051,0.1483131796121597,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.6657547950744629,0.1267831325531005,0.1217238828539848,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.7188810110092163,0.1580639034509658,0.7193224430084229,284.9176025390625,286.13720703125,292.0299987792969,286.19873046875,292.02716064453125,297.1888732910156,284.9151306152344,1.0,0.3575450479984283,1.0,1.0,0.0,1.0,-1.838589787483216,1.8385871648788448,2.652045168360928e-06,1.3568888902664185,0.8870787620544434,0.8870787620544434,0.0,66.31781768798828,31.0,13257.462890625,-0.0,562.1430053710938,1.0,283.1499938964844,284.37457275390625,289.02667236328125,289.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,18676.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608260631561279,1.0,0.0,0.0,2.597029685974121,2.597041845321656,4.500359125358955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.0205078125,0.0,554.6592407226562,1895.4371337890625,0.0,733.2235107421875,0.6440487504005432,1.0,0.0,3.0,1.0,0.0
12127020,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.4380602538585663,0.3584568500518799,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7425301671028137,0.1616366803646087,0.1541127115488052,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102232813835144,0.2098989188671112,0.1477926522493362,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6877782344818115,0.1277805566787719,0.1222183555364608,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7376089096069336,0.1577710956335067,0.7156316637992859,284.8889465332031,286.1254577636719,292.1233215332031,286.2268981933594,292.1204528808594,297.21746826171875,284.8869934082031,1.0,0.3442960977554321,1.0,1.0,0.0,1.0,-1.7982378005981443,1.7982351779937744,2.54004748967418e-06,1.3264634609222412,0.8707504272460938,0.8707504272460938,0.0,58.13642883300781,25.0,13181.0673828125,-0.0,509.6548767089844,1.0,283.1499938964844,284.33795166015625,289.1000061035156,290.0157470703125,293.1499938964844,293.1499938964844,283.1499938964844,20420.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345438718795776,1.0,0.0,0.0,2.6578927040100098,2.6579058170318604,4.713768646524841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.619140625,0.0,599.2540893554688,1895.4371337890625,0.0,625.0711059570312,0.6592715978622437,1.0,0.0,3.0,1.0,0.0
12127080,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.4380602538585663,0.3584568500518799,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7425301671028137,0.1616366803646087,0.1541127115488052,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8102232813835144,0.2098989188671112,0.1477926522493362,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6877782344818115,0.1277805566787719,0.1222183555364608,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7376089096069336,0.1577710956335067,0.7156316637992859,284.8889465332031,286.1254577636719,292.1233215332031,286.2268981933594,292.1204528808594,297.21746826171875,284.8869934082031,1.0,0.3442960977554321,1.0,1.0,0.0,1.0,-1.7982378005981443,1.7982351779937744,2.54004748967418e-06,1.3264634609222412,0.8707504272460938,0.8707504272460938,0.0,58.13642883300781,25.0,13181.0673828125,-0.0,509.6548767089844,1.0,283.1499938964844,284.33795166015625,289.1000061035156,290.0157470703125,293.1499938964844,293.1499938964844,283.1499938964844,20420.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345438718795776,1.0,0.0,0.0,2.6578927040100098,2.6579058170318604,4.713768646524841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3507.619140625,0.0,599.2540893554688,1895.4371337890625,0.0,625.0711059570312,0.6592715978622437,1.0,0.0,3.0,1.0,0.0
12127140,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4505844116210937,0.3245473206043243,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.769343376159668,0.1636634469032287,0.155622974038124,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8358402848243713,0.2102304697036743,0.147729605436325,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7143803834915161,0.1293453574180603,0.123300202190876,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7615069150924683,0.1583193838596344,0.7158573865890503,284.8800964355469,286.1099853515625,292.2166748046875,286.2546691894531,292.2137145996094,297.2812194824219,284.87969970703125,1.0,0.3318861722946167,1.0,1.0,0.0,1.0,-1.7608258724212646,1.760823369026184,2.438353476463817e-06,1.2978997230529783,0.8546364307403564,0.8546364307403564,0.0,50.49663162231445,28.0,13068.6484375,-0.0,462.7580261230469,1.0,283.1499938964844,284.329833984375,289.1919860839844,290.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,21232.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221095085144043,1.0,0.0,0.0,2.6483163833618164,2.648329257965088,4.6798621156085574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.470703125,0.0,598.0035400390625,1895.4371337890625,0.0,579.6130981445312,0.6576415300369263,1.0,0.0,3.0,1.0,0.0
12127200,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9990000128746032,0.4505844116210937,0.3245473206043243,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.769343376159668,0.1636634469032287,0.155622974038124,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8358402848243713,0.2102304697036743,0.147729605436325,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7143803834915161,0.1293453574180603,0.123300202190876,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7615069150924683,0.1583193838596344,0.7158573865890503,284.8800964355469,286.1099853515625,292.2166748046875,286.2546691894531,292.2137145996094,297.2812194824219,284.87969970703125,1.0,0.3318861722946167,1.0,1.0,0.0,1.0,-1.7608258724212646,1.760823369026184,2.438353476463817e-06,1.2978997230529783,0.8546364307403564,0.8546364307403564,0.0,50.49663162231445,28.0,13068.6484375,-0.0,462.7580261230469,1.0,283.1499938964844,284.329833984375,289.1919860839844,290.0997619628906,293.1499938964844,293.1499938964844,283.1499938964844,21232.248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5221095085144043,1.0,0.0,0.0,2.6483163833618164,2.648329257965088,4.6798621156085574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3526.470703125,0.0,598.0035400390625,1895.4371337890625,0.0,579.6130981445312,0.6576415300369263,1.0,0.0,3.0,1.0,0.0
12127260,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.4658487737178802,0.2976540923118591,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7959333062171936,0.1661702245473861,0.1576870679855346,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8599523901939392,0.2110166549682617,0.1480571627616882,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.736945629119873,0.1313651502132415,0.1249108090996742,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7855559587478638,0.1596116423606872,0.7199232578277588,284.8939514160156,286.0907897949219,292.3099975585937,286.2820129394531,292.3070068359375,297.3622741699219,284.8952941894531,1.0,0.3236494958400726,1.0,1.0,0.0,1.0,-1.7382112741470337,1.738208889961243,2.377857526880689e-06,1.2804319858551023,0.8391249179840088,0.8391249179840088,0.0,45.073368072509766,31.0,13018.583984375,-0.0,432.913818359375,1.0,283.1499938964844,284.3480224609375,289.2654724121094,290.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,21365.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191793441772461,1.0,0.0,0.0,2.593371629714966,2.593384265899658,4.487690148380352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.906982421875,0.0,566.8934326171875,1895.4371337890625,0.0,569.3977661132812,0.6451407670974731,1.0,0.0,3.0,1.0,0.0
12127320,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.4658487737178802,0.2976540923118591,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7959333062171936,0.1661702245473861,0.1576870679855346,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8599523901939392,0.2110166549682617,0.1480571627616882,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.736945629119873,0.1313651502132415,0.1249108090996742,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7855559587478638,0.1596116423606872,0.7199232578277588,284.8939514160156,286.0907897949219,292.3099975585937,286.2820129394531,292.3070068359375,297.3622741699219,284.8952941894531,1.0,0.3236494958400726,1.0,1.0,0.0,1.0,-1.7382112741470337,1.738208889961243,2.377857526880689e-06,1.2804319858551023,0.8391249179840088,0.8391249179840088,0.0,45.073368072509766,31.0,13018.583984375,-0.0,432.913818359375,1.0,283.1499938964844,284.3480224609375,289.2654724121094,290.1745910644531,293.1499938964844,293.1499938964844,283.1499938964844,21365.51171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191793441772461,1.0,0.0,0.0,2.593371629714966,2.593384265899658,4.487690148380352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3542.906982421875,0.0,566.8934326171875,1895.4371337890625,0.0,569.3977661132812,0.6451407670974731,1.0,0.0,3.0,1.0,0.0
12127380,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.4812094569206238,0.2772122919559479,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8192485570907593,0.1690581291913986,0.1601925790309906,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8820297718048096,0.2121746242046356,0.1487002372741699,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.757689356803894,0.1337486803531646,0.1269444525241851,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8076248168945312,0.1614588350057602,0.7269814610481262,284.927734375,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4416198730469,284.9302978515625,1.0,0.3186411559581756,1.0,1.0,0.0,1.0,-1.7283575534820557,1.7283551692962646,2.351632929276093e-06,1.272690773010254,0.82452392578125,0.82452392578125,0.0,41.38780212402344,49.0,13033.7705078125,-0.0,416.2455139160156,1.0,283.1499938964844,284.3873596191406,289.3156433105469,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,21026.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520830512046814,1.0,0.0,0.0,2.510688543319702,2.5107007026672363,4.206094956771267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.018310546875,0.0,519.5344848632812,1895.4371337890625,0.0,575.1314086914062,0.6259512901306152,1.0,0.0,3.0,1.0,0.0
12127440,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9990000128746032,0.4812094569206238,0.2772122919559479,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.8192485570907593,0.1690581291913986,0.1601925790309906,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8820297718048096,0.2121746242046356,0.1487002372741699,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.757689356803894,0.1337486803531646,0.1269444525241851,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8076248168945312,0.1614588350057602,0.7269814610481262,284.927734375,286.06787109375,292.4033203125,286.3089904785156,292.4003295898437,297.4416198730469,284.9302978515625,1.0,0.3186411559581756,1.0,1.0,0.0,1.0,-1.7283575534820557,1.7283551692962646,2.351632929276093e-06,1.272690773010254,0.82452392578125,0.82452392578125,0.0,41.38780212402344,49.0,13033.7705078125,-0.0,416.2455139160156,1.0,283.1499938964844,284.3873596191406,289.3156433105469,290.2303161621094,293.1499938964844,293.1499938964844,283.1499938964844,21026.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520830512046814,1.0,0.0,0.0,2.510688543319702,2.5107007026672363,4.206094956771267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3556.018310546875,0.0,519.5344848632812,1895.4371337890625,0.0,575.1314086914062,0.6259512901306152,1.0,0.0,3.0,1.0,0.0
12127500,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9990000128746032,0.4883705377578735,0.2745543420314789,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8239958882331848,0.1706297248601913,0.1616176515817642,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8858494758605957,0.2128837555646896,0.1491496860980987,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7624227404594421,0.1350639462471008,0.1281300634145736,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8118619322776794,0.1625418066978454,0.7315221428871155,284.95416259765625,286.0379943847656,292.45001220703125,286.32232666015625,292.4469909667969,297.477294921875,284.95855712890625,1.0,0.3195476830005646,1.0,1.0,0.0,1.0,-1.7342770099639893,1.7342746257781982,2.366890612393036e-06,1.276943922042847,0.817853569984436,0.817853569984436,0.0,41.06513977050781,49.0,13091.478515625,-0.0,418.7521362304688,1.0,283.1499938964844,284.4188842773437,289.3339233398437,290.2518310546875,293.1499938964844,293.1499938964844,283.1499938964844,20610.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5222670435905457,1.0,0.0,0.0,2.454815626144409,2.454827308654785,4.020972426133085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.136962890625,0.0,488.1802368164063,1895.4371337890625,0.0,580.1676025390625,0.6155903935432434,1.0,0.0,3.0,1.0,0.0
12127560,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9990000128746032,0.4943551123142242,0.2773226499557495,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8238570094108582,0.1722837835550308,0.1631588786840438,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8839015960693359,0.213677316904068,0.1496864259243011,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7624312043190002,0.1364535242319107,0.1294263452291488,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8110457062721252,0.1636930406093597,0.7366208434104919,284.9863586425781,286.04119873046875,292.4966735839844,286.3355407714844,292.4936828613281,297.5042419433594,284.9913330078125,1.0,0.3223466575145721,1.0,1.0,0.0,1.0,-1.7477654218673706,1.7477630376815796,2.402349764452083e-06,1.287022352218628,0.8112221956253052,0.8112221956253052,0.0,41.78461456298828,67.0,13212.2421875,-0.0,428.83978271484375,1.0,283.1499938964844,284.4525146484375,289.3511047363281,290.2749938964844,293.1499938964844,293.1499938964844,283.1499938964844,20359.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524022102355957,1.0,0.0,0.0,2.4124977588653564,2.412508964538574,3.883534418491763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3571.101806640625,0.0,465.6116333007813,1895.4371337890625,0.0,586.3811645507812,0.605949342250824,1.0,0.0,3.0,1.0,0.0
