time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127620,297.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9990000128746032,0.5016257762908936,0.2921213805675506,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8149597644805908,0.1752820909023285,0.1660323292016983,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8706022500991821,0.2152025252580642,0.1507789492607116,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.7541489005088806,0.1389771550893783,0.1318608969449997,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.8003799319267273,0.1657241731882095,0.7461146116256714,285.05133056640625,285.9883728027344,292.5766906738281,286.3580017089844,292.57379150390625,297.5269470214844,285.0572204589844,1.0,0.330975592136383,1.0,1.0,0.0,1.0,-1.7846052646636963,1.7846027612686155,2.501058361303876e-06,1.3147287368774414,0.8013941049575806,0.8013941049575806,0.0,45.02788925170898,67.0,13507.6708984375,-0.0,461.0000915527344,1.0,283.1499938964844,284.5177917480469,289.38189697265625,290.3202819824219,293.1499938964844,293.1499938964844,283.1499938964844,20030.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281951427459717,1.0,0.0,0.0,2.347118377685547,2.347129344940185,3.675897346511192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.309326171875,0.0,432.4270935058594,1895.4371337890625,0.0,601.427978515625,0.5911560654640198,1.0,0.0,3.0,1.0,0.0
12127680,297.6729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.5024570226669312,0.2956800758838653,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.8125842809677124,0.1757979094982147,0.1665356010198593,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8674634099006653,0.2154742181301117,0.1509798914194107,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.7519914507865906,0.1394115388393402,0.1322887986898422,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7976595759391785,0.1660615056753158,0.747744619846344,285.0632019042969,285.9483947753906,292.5899963378906,286.3616943359375,292.58709716796875,297.5277709960937,285.0691833496094,1.0,0.3328297138214111,1.0,1.0,0.0,1.0,-1.7921926975250244,1.7921900749206543,2.521698888813262e-06,1.3204448223114014,0.8003273606300354,0.8003273606300354,0.0,45.80405044555664,85.0,13566.431640625,-0.0,468.1070556640625,1.0,283.1499938964844,284.5294189453125,289.38726806640625,290.32867431640625,293.1499938964844,293.1499938964844,283.1499938964844,19978.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5290714502334595,1.0,0.0,0.0,2.3372716903686523,2.337282419204712,3.645119193151914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.97705078125,0.0,427.55853271484375,1895.4371337890625,0.0,604.6368408203125,0.5889266729354858,1.0,0.0,3.0,1.0,0.0
12127740,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9990000128746032,0.5054941177368164,0.3275603652000427,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7907304167747498,0.1795355230569839,0.1702463626861572,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8418282270431519,0.2175042927265167,0.1525257527828216,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7335982918739319,0.1425586640834808,0.1354524195194244,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.7742838263511658,0.1683875769376754,0.7593463659286499,285.1528015136719,285.8593444824219,292.6833190917969,286.387451171875,292.6805114746094,297.5127258300781,285.1593322753906,1.0,0.3485610783100128,1.0,1.0,0.0,1.0,-1.8545008897781368,1.854498267173767,2.695068587854621e-06,1.3674018383026123,0.7918906211853027,0.7918906211853027,0.0,53.00677108764648,88.0,14039.552734375,-0.0,531.19970703125,1.0,283.1499938964844,284.6151123046875,289.4268493652344,290.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,19606.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369059443473816,1.0,0.0,0.0,2.2765893936157227,2.276599884033203,3.458301307546208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.78662109375,0.0,398.1569519042969,1895.4371337890625,0.0,634.1043090820312,0.5751312375068665,1.0,0.0,3.0,1.0,0.0
12127800,297.6371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.9990000128746032,0.5054941177368164,0.3275603652000427,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512451171875,0.7907304167747498,0.1795355230569839,0.1702463626861572,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15203857421875,0.8418282270431519,0.2175042927265167,0.1525257527828216,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.7335982918739319,0.1425586640834808,0.1354524195194244,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.7742838263511658,0.1683875769376754,0.7593463659286499,285.1528015136719,285.8593444824219,292.6833190917969,286.387451171875,292.6805114746094,297.5127258300781,285.1593322753906,1.0,0.3485610783100128,1.0,1.0,0.0,1.0,-1.8545008897781368,1.854498267173767,2.695068587854621e-06,1.3674018383026123,0.7918906211853027,0.7918906211853027,0.0,53.00677108764648,88.0,14039.552734375,-0.0,531.19970703125,1.0,283.1499938964844,284.6151123046875,289.4268493652344,290.3934631347656,293.1499938964844,293.1499938964844,283.1499938964844,19606.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369059443473816,1.0,0.0,0.0,2.2765893936157227,2.276599884033203,3.458301307546208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3622.78662109375,0.0,398.1569519042969,1895.4371337890625,0.0,634.1043090820312,0.5751312375068665,1.0,0.0,3.0,1.0,0.0
12127860,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.9990000128746032,0.5055736303329468,0.3550769984722137,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.7751559615135193,0.1834233552217483,0.1741043329238891,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.8236784934997559,0.2196961045265197,0.1541888117790222,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.720827579498291,0.1458266526460647,0.1387342512607574,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.7574136257171631,0.1706122756004333,0.7704521417617798,285.2411804199219,285.77398681640625,292.77667236328125,286.41278076171875,292.77392578125,297.4772033691406,285.24676513671875,1.0,0.3622569739818573,1.0,1.0,0.0,1.0,-1.9114558696746824,1.9114530086517327,2.859625055862125e-06,1.410417556762695,0.785776674747467,0.785776674747467,0.0,59.826622009277344,91.0,14494.6103515625,-0.0,593.13525390625,1.0,283.1499938964844,284.6966857910156,289.4651794433594,290.4610900878906,293.1499938964844,293.1499938964844,283.1499938964844,19271.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474823713302612,1.0,0.0,0.0,2.228595733642578,2.2286055088043213,3.314026173484308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.554443359375,0.0,375.7121887207031,1895.4371337890625,0.0,676.1790161132812,0.5641697645187378,1.0,0.0,3.0,1.0,0.0
12127920,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.9990000128746032,0.5055736303329468,0.3550769984722137,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.7751559615135193,0.1834233552217483,0.1741043329238891,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.240478515625,0.8236784934997559,0.2196961045265197,0.1541888117790222,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388610839844,0.720827579498291,0.1458266526460647,0.1387342512607574,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.7574136257171631,0.1706122756004333,0.7704521417617798,285.2411804199219,285.77398681640625,292.77667236328125,286.41278076171875,292.77392578125,297.4772033691406,285.24676513671875,1.0,0.3622569739818573,1.0,1.0,0.0,1.0,-1.9114558696746824,1.9114530086517327,2.859625055862125e-06,1.410417556762695,0.785776674747467,0.785776674747467,0.0,59.826622009277344,91.0,14494.6103515625,-0.0,593.13525390625,1.0,283.1499938964844,284.6966857910156,289.4651794433594,290.4610900878906,293.1499938964844,293.1499938964844,283.1499938964844,19271.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5474823713302612,1.0,0.0,0.0,2.228595733642578,2.2286055088043213,3.314026173484308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3651.554443359375,0.0,375.7121887207031,1895.4371337890625,0.0,676.1790161132812,0.5641697645187378,1.0,0.0,3.0,1.0,0.0
12127980,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215637207031,0.9990000128746032,0.5055042505264282,0.377786636352539,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7649285197257996,0.1874397844076156,0.1780591309070587,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8105039596557617,0.2220189869403839,0.155926838517189,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.7119988203048706,0.1491997092962265,0.1420899778604507,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.7458082437515259,0.1728411167860031,0.7813091278076172,285.3208923339844,285.6924133300781,292.8699951171875,286.4377136230469,292.8673400878906,297.4462280273437,285.32586669921875,1.0,0.3744623363018036,1.0,1.0,0.0,1.0,-1.9626301527023315,1.9626270532608032,3.012360366483336e-06,1.4491281509399414,0.7817355394363403,0.7817355394363403,0.0,65.92713165283203,94.0,14918.005859375,-0.0,651.6411743164062,1.0,283.1499938964844,284.7694396972656,289.49481201171875,290.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18971.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590510368347168,1.0,0.0,0.0,2.191995143890381,2.192004919052124,3.206066878647107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.791748046875,0.0,358.97607421875,1895.4371337890625,0.0,725.3713989257812,0.5557442307472229,1.0,0.0,3.0,1.0,0.0
12128040,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3215637207031,0.9990000128746032,0.5055042505264282,0.377786636352539,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3196716308594,0.7649285197257996,0.1874397844076156,0.1780591309070587,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8105039596557617,0.2220189869403839,0.155926838517189,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3187866210937,0.7119988203048706,0.1491997092962265,0.1420899778604507,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31939697265625,0.7458082437515259,0.1728411167860031,0.7813091278076172,285.3208923339844,285.6924133300781,292.8699951171875,286.4377136230469,292.8673400878906,297.4462280273437,285.32586669921875,1.0,0.3744623363018036,1.0,1.0,0.0,1.0,-1.9626301527023315,1.9626270532608032,3.012360366483336e-06,1.4491281509399414,0.7817355394363403,0.7817355394363403,0.0,65.92713165283203,94.0,14918.005859375,-0.0,651.6411743164062,1.0,283.1499938964844,284.7694396972656,289.49481201171875,290.5190734863281,293.1499938964844,293.1499938964844,283.1499938964844,18971.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590510368347168,1.0,0.0,0.0,2.191995143890381,2.192004919052124,3.206066878647107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.791748046875,0.0,358.97607421875,1895.4371337890625,0.0,725.3713989257812,0.5557442307472229,1.0,0.0,3.0,1.0,0.0
12128100,297.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3588256835937,0.9990000128746032,0.5055603384971619,0.3877395689487457,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570556640625,0.7611986398696899,0.1894967257976532,0.180073857307434,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575439453125,0.8050159215927124,0.2232281118631363,0.1568231731653213,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562316894531,0.7085790634155273,0.150925800204277,0.1437968164682388,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3567810058594,0.7413626313209534,0.173986405134201,0.7868043184280396,285.3581848144531,285.66534423828125,292.9166564941406,286.45001220703125,292.9140319824219,297.43365478515625,285.3628845214844,1.0,0.3800907731056213,1.0,1.0,0.0,1.0,-1.9867267608642576,1.9867236614227293,3.0858643640385708e-06,1.4673782587051392,0.7803330421447754,0.7803330421447754,0.0,68.7492904663086,94.0,15124.00390625,-0.0,679.9973754882812,1.0,283.1499938964844,284.80291748046875,289.5066223144531,290.5443725585937,293.1499938964844,293.1499938964844,283.1499938964844,18821.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5646972060203552,1.0,0.0,0.0,2.17790961265564,2.177919149398804,3.164995234783419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3688.4658203125,0.0,352.51580810546875,1895.4371337890625,0.0,750.6364135742188,0.5524473190307617,1.0,0.0,3.0,1.0,0.0
12128160,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946533203125,0.9990000128746032,0.5057007670402527,0.3968771696090698,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3929138183594,0.7581961154937744,0.1915872544050216,0.1821146011352539,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.39337158203125,0.8002127408981323,0.2244691252708435,0.1577377766370773,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39215087890625,0.7057594060897827,0.1526789367198944,0.1455236375331878,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39263916015625,0.7376255989074707,0.1751609593629837,0.7923930287361145,285.3940124511719,285.6145324707031,292.9633483886719,286.46221923828125,292.96075439453125,297.42303466796875,285.3984680175781,1.0,0.3854483962059021,1.0,1.0,0.0,1.0,-2.0100340843200684,2.010030746459961,3.1578679227095563e-06,1.485010266304016,0.7796537280082703,0.7796537280082703,0.0,71.42724609375,97.0,15326.68359375,-0.0,707.8455810546875,1.0,283.1499938964844,284.8348388671875,289.5171203613281,290.5678100585937,293.1499938964844,293.1499938964844,283.1499938964844,18698.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5701076984405518,1.0,0.0,0.0,2.165838718414306,2.1658482551574707,3.130008963125875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.67333984375,0.0,347.0626525878906,1895.4371337890625,0.0,775.6473999023438,0.549628496170044,1.0,0.0,3.0,1.0,0.0
12128220,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474182128906,0.9990000128746032,0.5060967803001404,0.4097081422805786,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.754694938659668,0.1949165165424347,0.1853517889976501,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4461975097656,0.7940359711647034,0.2264681756496429,0.1592013537883758,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4450988769531,0.7024818658828735,0.1554682105779647,0.1482586711645126,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455261230469,0.7329437732696533,0.1770584285259246,0.8013436198234558,285.4468078613281,285.5737609863281,293.0361328125,286.4810485839844,293.0335998535156,297.4100341796875,285.450927734375,1.0,0.3933435082435608,1.0,1.0,0.0,1.0,-2.045121431350708,2.0451180934906006,3.2679683954484062e-06,1.51154363155365,0.779097855091095,0.779097855091095,0.0,75.34202575683594,97.0,15640.8447265625,-0.0,750.4735717773438,1.0,283.1499938964844,284.8809509277344,289.53228759765625,290.60235595703125,293.1499938964844,293.1499938964844,283.1499938964844,18497.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780285596847534,1.0,0.0,0.0,2.1522247791290283,2.1522343158721924,3.0907841619409737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3716.86376953125,0.0,340.7055969238281,1895.4371337890625,0.0,813.714599609375,0.5463497638702393,1.0,0.0,3.0,1.0,0.0
12128280,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617004394531,0.9990000128746032,0.5062480568885803,0.4130419492721557,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46014404296875,0.7539313435554504,0.1958710253238678,0.1862772703170776,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.46051025390625,0.7925484776496887,0.2270461320877075,0.1596224457025528,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4594421386719,0.7017741799354553,0.1562672555446624,0.1490395963191986,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598693847656,0.7318403124809265,0.1776090115308761,0.8039257526397705,285.46112060546875,285.5841369628906,293.0566711425781,286.4862976074219,293.0541381835937,297.4071044921875,285.46514892578125,1.0,0.3954792320728302,1.0,1.0,0.0,1.0,-2.0547807216644287,2.0547776222229004,3.2986376936605666e-06,1.5188462734222412,0.7788189053535461,0.7788189053535461,0.0,76.39140319824219,85.0,15728.955078125,-0.0,762.3433837890625,1.0,283.1499938964844,284.8932800292969,289.5364990234375,290.61187744140625,293.1499938964844,293.1499938964844,283.1499938964844,18448.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801517963409424,1.0,0.0,0.0,2.1492490768432617,2.149258613586426,3.0822434382571373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.68310546875,0.0,339.3031616210937,1895.4371337890625,0.0,824.21875,0.5456231832504272,1.0,0.0,3.0,1.0,0.0
12128340,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9990000128746032,0.5086193084716797,0.4139984250068664,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.7587704658508301,0.2002662718296051,0.1904104351997375,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.7950642108917236,0.2297187596559524,0.1614760011434555,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.7068993449211121,0.1599396169185638,0.1524998545646667,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.7345055937767029,0.1801799982786178,0.8153381943702698,285.51434326171875,285.54998779296875,293.1499938964844,286.50994873046875,293.1474914550781,297.4037475585937,285.5169677734375,1.0,0.3990631401538849,1.0,1.0,0.0,1.0,-2.080998659133911,2.080995321273804,3.383097009646008e-06,1.5389530658721924,0.7790855765342712,0.7790855765342712,0.0,77.28443145751953,73.0,16034.2041015625,-0.0,788.1317138671875,1.0,283.1499938964844,284.93780517578125,289.5547180175781,290.65155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18265.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891441702842712,1.0,0.0,0.0,2.139143943786621,2.139153242111206,3.053327759516833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.06884765625,0.0,334.49835205078125,1895.4371337890625,0.0,870.1482543945312,0.5431285500526428,1.0,0.0,3.0,1.0,0.0
12128400,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.9990000128746032,0.5086193084716797,0.4139984250068664,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5137023925781,0.7587704658508301,0.2002662718296051,0.1904104351997375,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5139465332031,0.7950642108917236,0.2297187596559524,0.1614760011434555,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.51324462890625,0.7068993449211121,0.1599396169185638,0.1524998545646667,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5135192871094,0.7345055937767029,0.1801799982786178,0.8153381943702698,285.51434326171875,285.54998779296875,293.1499938964844,286.50994873046875,293.1474914550781,297.4037475585937,285.5169677734375,1.0,0.3990631401538849,1.0,1.0,0.0,1.0,-2.080998659133911,2.080995321273804,3.383097009646008e-06,1.5389530658721924,0.7790855765342712,0.7790855765342712,0.0,77.28443145751953,73.0,16034.2041015625,-0.0,788.1317138671875,1.0,283.1499938964844,284.93780517578125,289.5547180175781,290.65155029296875,293.1499938964844,293.1499938964844,283.1499938964844,18265.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5891441702842712,1.0,0.0,0.0,2.139143943786621,2.139153242111206,3.053327759516833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.06884765625,0.0,334.49835205078125,1895.4371337890625,0.0,870.1482543945312,0.5431285500526428,1.0,0.0,3.0,1.0,0.0
12128460,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.5146971344947815,0.4029654264450073,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.7708324790000916,0.2044343203306198,0.1943399906158447,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8053256273269653,0.2321446388959884,0.163164809346199,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55035400390625,0.7183350324630737,0.1633554100990295,0.1557306200265884,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.7437152862548828,0.1825792491436004,0.8259962201118469,285.55108642578125,285.5089111328125,293.24853515625,286.5373840332031,293.24578857421875,297.42138671875,285.5528564453125,1.0,0.398042768239975,1.0,1.0,0.0,1.0,-2.091186761856079,2.0911831855773926,3.41655800184526e-06,1.5469831228256226,0.7802953124046326,0.7802953124046326,0.0,74.87944793701172,76.0,16254.0546875,-0.0,788.5037841796875,1.0,283.1499938964844,284.9674072265625,289.5708923339844,290.6829528808594,293.1499938964844,293.1499938964844,283.1499938964844,18112.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959551334381104,1.0,0.0,0.0,2.134850263595581,2.134859561920166,3.0410825502258376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.103515625,0.0,332.1388854980469,1895.4371337890625,0.0,906.528076171875,0.5419431924819946,1.0,0.0,3.0,1.0,0.0
12128520,297.4554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55133056640625,0.9990000128746032,0.5146971344947815,0.4029654264450073,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.7708324790000916,0.2044343203306198,0.1943399906158447,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5508117675781,0.8053256273269653,0.2321446388959884,0.163164809346199,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.55035400390625,0.7183350324630737,0.1633554100990295,0.1557306200265884,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.550537109375,0.7437152862548828,0.1825792491436004,0.8259962201118469,285.55108642578125,285.5089111328125,293.24853515625,286.5373840332031,293.24578857421875,297.42138671875,285.5528564453125,1.0,0.398042768239975,1.0,1.0,0.0,1.0,-2.091186761856079,2.0911831855773926,3.41655800184526e-06,1.5469831228256226,0.7802953124046326,0.7802953124046326,0.0,74.87944793701172,76.0,16254.0546875,-0.0,788.5037841796875,1.0,283.1499938964844,284.9674072265625,289.5708923339844,290.6829528808594,293.1499938964844,293.1499938964844,283.1499938964844,18112.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959551334381104,1.0,0.0,0.0,2.134850263595581,2.134859561920166,3.0410825502258376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3754.103515625,0.0,332.1388854980469,1895.4371337890625,0.0,906.528076171875,0.5419431924819946,1.0,0.0,3.0,1.0,0.0
12128580,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.9990000128746032,0.5226607918739319,0.3970308601856231,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.7795513272285461,0.208238199353218,0.1979420930147171,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.811701238155365,0.2342127710580825,0.1646118313074112,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.725806474685669,0.1663580387830734,0.1585924178361892,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7499004006385803,0.1846644282341003,0.835342526435852,285.5854797363281,285.4574890136719,293.3570556640625,286.5723876953125,293.35406494140625,297.4457397460937,285.58770751953125,1.0,0.399184912443161,1.0,1.0,0.0,1.0,-2.104774713516236,2.104771375656128,3.460933612586814e-06,1.557342290878296,0.7826635241508484,0.7826635241508484,0.0,73.81813049316406,79.0,16509.77734375,-0.0,796.6890258789062,1.0,283.1499938964844,284.9945068359375,289.5932006835937,290.71697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17970.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000391840934753,1.0,0.0,0.0,2.135953187942505,2.1359622478485107,3.044225422854652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.5673828125,0.0,331.9474182128906,1895.4371337890625,0.0,929.018310546875,0.5419492721557617,1.0,0.0,3.0,1.0,0.0
12128640,297.4957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5857849121094,0.9990000128746032,0.5226607918739319,0.3970308601856231,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849914550781,0.7795513272285461,0.208238199353218,0.1979420930147171,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5851745605469,0.811701238155365,0.2342127710580825,0.1646118313074112,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.725806474685669,0.1663580387830734,0.1585924178361892,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.7499004006385803,0.1846644282341003,0.835342526435852,285.5854797363281,285.4574890136719,293.3570556640625,286.5723876953125,293.35406494140625,297.4457397460937,285.58770751953125,1.0,0.399184912443161,1.0,1.0,0.0,1.0,-2.104774713516236,2.104771375656128,3.460933612586814e-06,1.557342290878296,0.7826635241508484,0.7826635241508484,0.0,73.81813049316406,79.0,16509.77734375,-0.0,796.6890258789062,1.0,283.1499938964844,284.9945068359375,289.5932006835937,290.71697998046875,293.1499938964844,293.1499938964844,283.1499938964844,17970.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6000391840934753,1.0,0.0,0.0,2.135953187942505,2.1359622478485107,3.044225422854652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3770.5673828125,0.0,331.9474182128906,1895.4371337890625,0.0,929.018310546875,0.5419492721557617,1.0,0.0,3.0,1.0,0.0
12128700,297.5119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.60467529296875,0.9990000128746032,0.5264399647712708,0.3959217667579651,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6038818359375,0.7826228737831116,0.210067018866539,0.199677363038063,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6040344238281,0.8135192394256592,0.2351803034543991,0.1652910560369491,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.728329598903656,0.1677634268999099,0.1599368751049041,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.60369873046875,0.7518435120582581,0.1856382936239242,0.839750349521637,285.6044006347656,285.4205322265625,293.4148254394531,286.5924987792969,293.4117126464844,297.45562744140625,285.606689453125,1.0,0.4002873003482818,1.0,1.0,0.0,1.0,-2.1132495403289795,2.113245964050293,3.488746415314381e-06,1.5637892484664917,0.7844472527503967,0.7844472527503967,0.0,73.7739486694336,79.0,16658.064453125,-0.0,804.0582885742188,1.0,283.1499938964844,285.00885009765625,289.6097412109375,290.7400207519531,293.1499938964844,293.1499938964844,283.1499938964844,17903.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015632748603821,1.0,0.0,0.0,2.138469934463501,2.138479232788086,3.051403894005489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.20703125,0.0,332.6431884765625,1895.4371337890625,0.0,937.5399169921876,0.5423871874809265,1.0,0.0,3.0,1.0,0.0
12128760,297.5248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.9990000128746032,0.5300003886222839,0.3957069516181946,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231689453125,0.7850531935691833,0.211866095662117,0.2013866156339645,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6233215332031,0.8147063851356506,0.2361219227313995,0.1659540235996246,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.622802734375,0.7302759289741516,0.1691233366727829,0.1612404286861419,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6229858398437,0.753206193447113,0.1865758448839187,0.8440198302268982,285.6236877441406,285.3956298828125,293.47479248046875,286.6142883300781,293.4715881347656,297.4635314941406,285.6260070800781,1.0,0.4016863405704498,1.0,1.0,0.0,1.0,-2.122532367706299,2.1225287914276123,3.5192788345739245e-06,1.570804476737976,0.7864608764648438,0.7864608764648438,0.0,73.96027374267578,82.0,16818.115234375,-0.0,813.0371704101562,1.0,283.1499938964844,285.0230712890625,289.6301574707031,290.7677307128906,293.1499938964844,293.1499938964844,283.1499938964844,17823.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030649542808533,1.0,0.0,0.0,2.142744302749634,2.1427536010742188,3.063614144593885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.436767578125,0.0,333.97528076171875,1895.4371337890625,0.0,946.0010986328124,0.5431861281394958,1.0,0.0,3.0,1.0,0.0
12128820,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.9990000128746032,0.5364664793014526,0.3973936438560486,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.7883869409561157,0.2154100239276886,0.2047620415687561,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.8156300187110901,0.2379578053951263,0.1672542244195938,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.7328150272369385,0.1717438846826553,0.163761705160141,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.7545281052589417,0.1883606016635894,0.8522210717201233,285.6630859375,285.3232727050781,293.60107421875,286.6625061035156,293.5976867675781,297.473876953125,285.6654357910156,1.0,0.405186265707016,1.0,1.0,0.0,1.0,-2.1430487632751465,2.14304518699646,3.5870200463250512e-06,1.5861464738845823,0.791804313659668,0.791804313659668,0.0,74.8788070678711,85.0,17168.34765625,-0.0,834.9758911132812,1.0,283.1499938964844,285.051025390625,289.6806030273437,290.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,17669.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065984964370728,1.0,0.0,0.0,2.1554017066955566,2.1554110050201416,3.09991520452968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.8193359375,0.0,338.3172607421875,1895.4371337890625,0.0,966.1611328125,0.5456928610801697,1.0,0.0,3.0,1.0,0.0
12128880,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6633605957031,0.9990000128746032,0.5364664793014526,0.3973936438560486,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.7883869409561157,0.2154100239276886,0.2047620415687561,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6627197265625,0.8156300187110901,0.2379578053951263,0.1672542244195938,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622009277344,0.7328150272369385,0.1717438846826553,0.163761705160141,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6623840332031,0.7545281052589417,0.1883606016635894,0.8522210717201233,285.6630859375,285.3232727050781,293.60107421875,286.6625061035156,293.5976867675781,297.473876953125,285.6654357910156,1.0,0.405186265707016,1.0,1.0,0.0,1.0,-2.1430487632751465,2.14304518699646,3.5870200463250512e-06,1.5861464738845823,0.791804313659668,0.791804313659668,0.0,74.8788070678711,85.0,17168.34765625,-0.0,834.9758911132812,1.0,283.1499938964844,285.051025390625,289.6806030273437,290.8354797363281,293.1499938964844,293.1499938964844,283.1499938964844,17669.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065984964370728,1.0,0.0,0.0,2.1554017066955566,2.1554110050201416,3.09991520452968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.8193359375,0.0,338.3172607421875,1895.4371337890625,0.0,966.1611328125,0.5456928610801697,1.0,0.0,3.0,1.0,0.0
12128940,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9990000128746032,0.5421216487884521,0.4012880027294159,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.7901385426521301,0.2189132422208786,0.2081108540296554,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8150835633277893,0.2397572100162506,0.1685386002063751,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.7339537143707275,0.1742666810750961,0.1662007421255111,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.7543730139732361,0.1900400817394256,0.8600271344184875,285.7026672363281,285.2403564453125,293.7351989746094,286.7164001464844,293.73162841796875,297.4779052734375,285.7049865722656,1.0,0.4094130992889404,1.0,1.0,0.0,1.0,-2.165593147277832,2.1655893325805664,3.6619860566133866e-06,1.6028287410736084,0.7988360524177551,0.7988360524177551,0.0,76.3751449584961,88.0,17556.259765625,-0.0,861.3110961914062,1.0,283.1499938964844,285.07745361328125,289.7402648925781,290.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17508.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113486886024475,1.0,0.0,0.0,2.174198627471924,2.174208164215088,3.154219143652881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.443115234375,0.0,345.1509094238281,1895.4371337890625,0.0,993.810302734375,0.5495349764823914,1.0,0.0,3.0,1.0,0.0
12129000,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9990000128746032,0.5421216487884521,0.4012880027294159,297.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.70220947265625,0.7901385426521301,0.2189132422208786,0.2081108540296554,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70233154296875,0.8150835633277893,0.2397572100162506,0.1685386002063751,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7018127441406,0.7339537143707275,0.1742666810750961,0.1662007421255111,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70196533203125,0.7543730139732361,0.1900400817394256,0.8600271344184875,285.7026672363281,285.2403564453125,293.7351989746094,286.7164001464844,293.73162841796875,297.4779052734375,285.7049865722656,1.0,0.4094130992889404,1.0,1.0,0.0,1.0,-2.165593147277832,2.1655893325805664,3.6619860566133866e-06,1.6028287410736084,0.7988360524177551,0.7988360524177551,0.0,76.3751449584961,88.0,17556.259765625,-0.0,861.3110961914062,1.0,283.1499938964844,285.07745361328125,289.7402648925781,290.91607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17508.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113486886024475,1.0,0.0,0.0,2.174198627471924,2.174208164215088,3.154219143652881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3854.443115234375,0.0,345.1509094238281,1895.4371337890625,0.0,993.810302734375,0.5495349764823914,1.0,0.0,3.0,1.0,0.0
12129060,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.9990000128746032,0.5470671653747559,0.4067572653293609,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7907895445823669,0.222399890422821,0.2114541679620742,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8135362267494202,0.2415518313646316,0.1698257327079773,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.7341271638870239,0.1767366081476211,0.168594941496849,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7531759142875671,0.1916282474994659,0.8674817085266113,285.7416076660156,285.1470031738281,293.8764038085937,286.7753601074219,293.8727111816406,297.4770202636719,285.74383544921875,1.0,0.4141569435596466,1.0,1.0,0.0,1.0,-2.189550399780273,2.189546585083008,3.742620037883171e-06,1.6205891370773315,0.8076801896095276,0.8076801896095276,0.0,78.30445861816406,91.0,17978.056640625,-0.0,891.1031494140625,1.0,283.1499938964844,285.1015625,289.8052978515625,291.005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617350697517395,1.0,0.0,0.0,2.199313402175904,2.1993229389190674,3.2275099215439695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.16845703125,0.0,354.6672058105469,1895.4371337890625,0.0,1029.628173828125,0.5547623038291931,1.0,0.0,3.0,1.0,0.0
12129120,297.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74188232421875,0.9990000128746032,0.5470671653747559,0.4067572653293609,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411499023437,0.7907895445823669,0.222399890422821,0.2114541679620742,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74127197265625,0.8135362267494202,0.2415518313646316,0.1698257327079773,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.74078369140625,0.7341271638870239,0.1767366081476211,0.168594941496849,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7409362792969,0.7531759142875671,0.1916282474994659,0.8674817085266113,285.7416076660156,285.1470031738281,293.8764038085937,286.7753601074219,293.8727111816406,297.4770202636719,285.74383544921875,1.0,0.4141569435596466,1.0,1.0,0.0,1.0,-2.189550399780273,2.189546585083008,3.742620037883171e-06,1.6205891370773315,0.8076801896095276,0.8076801896095276,0.0,78.30445861816406,91.0,17978.056640625,-0.0,891.1031494140625,1.0,283.1499938964844,285.1015625,289.8052978515625,291.005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17342.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617350697517395,1.0,0.0,0.0,2.199313402175904,2.1993229389190674,3.2275099215439695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3890.16845703125,0.0,354.6672058105469,1895.4371337890625,0.0,1029.628173828125,0.5547623038291931,1.0,0.0,3.0,1.0,0.0
12129180,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.9990000128746032,0.5514274835586548,0.4133353531360626,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.7906962037086487,0.2258787751197815,0.2147999256849289,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.8113116025924683,0.243341639637947,0.1711194217205047,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.7336496710777283,0.1791650205850601,0.1709607690572738,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.7512722015380859,0.1931350976228714,0.8746153116226196,285.7792053222656,285.0432434082031,294.0240173339844,286.8387756347656,294.0202331542969,297.47265625,285.7813415527344,1.0,0.4192599058151245,1.0,1.0,0.0,1.0,-2.2144312858581543,2.2144274711608887,3.82766575057758e-06,1.6392208337783811,0.8184515237808228,0.8184515237808228,0.0,80.56192779541016,94.0,18430.369140625,-0.0,923.6259765625,1.0,283.1499938964844,285.1227722167969,289.8735656738281,291.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,17173.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243323087692261,1.0,0.0,0.0,2.230807304382324,2.2308170795440674,3.320607220302918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.3173828125,0.0,367.0628356933594,1895.4371337890625,0.0,1072.501953125,0.5614027976989746,1.0,0.0,3.0,1.0,0.0
12129240,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77947998046875,0.9990000128746032,0.5514274835586548,0.4133353531360626,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.7906962037086487,0.2258787751197815,0.2147999256849289,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789001464844,0.8113116025924683,0.243341639637947,0.1711194217205047,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7784423828125,0.7336496710777283,0.1791650205850601,0.1709607690572738,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.778564453125,0.7512722015380859,0.1931350976228714,0.8746153116226196,285.7792053222656,285.0432434082031,294.0240173339844,286.8387756347656,294.0202331542969,297.47265625,285.7813415527344,1.0,0.4192599058151245,1.0,1.0,0.0,1.0,-2.2144312858581543,2.2144274711608887,3.82766575057758e-06,1.6392208337783811,0.8184515237808228,0.8184515237808228,0.0,80.56192779541016,94.0,18430.369140625,-0.0,923.6259765625,1.0,283.1499938964844,285.1227722167969,289.8735656738281,291.0998229980469,293.1499938964844,293.1499938964844,283.1499938964844,17173.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243323087692261,1.0,0.0,0.0,2.230807304382324,2.2308170795440674,3.320607220302918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3928.3173828125,0.0,367.0628356933594,1895.4371337890625,0.0,1072.501953125,0.5614027976989746,1.0,0.0,3.0,1.0,0.0
12129300,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7976379394531,0.9990000128746032,0.5534182786941528,0.4169387221336365,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7969665527344,0.7904475331306458,0.2276161760091781,0.2164739817380905,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79705810546875,0.8100085854530334,0.2442334443330764,0.171766459941864,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.796630859375,0.7332305312156677,0.1803632378578186,0.1721320748329162,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967529296875,0.7501304149627686,0.1938601434230804,0.8780685663223267,285.7973937988281,284.98699951171875,294.1000061035156,286.8719787597656,294.0961608886719,297.4693908691406,285.7994689941406,1.0,0.421907514333725,1.0,1.0,0.0,1.0,-2.2271010875701904,2.227097272872925,3.8713665162504185e-06,1.6487077474594116,0.8245993256568909,0.8245993256568909,0.0,81.78742980957031,94.0,18667.0,-0.0,940.7298583984376,1.0,283.1499938964844,285.1322021484375,289.9086303710937,291.1488037109375,293.1499938964844,293.1499938964844,283.1499938964844,17089.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280924677848816,1.0,0.0,0.0,2.2489142417907715,2.248924016952514,3.374731250005425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.190673828125,0.0,374.3964538574219,1895.4371337890625,0.0,1096.1201171875,0.5652525424957275,1.0,0.0,3.0,1.0,0.0
12129360,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153381347656,0.9990000128746032,0.5552926063537598,0.4207117557525635,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8146667480469,0.7900946140289307,0.2293525040149688,0.2181487828493118,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.81475830078125,0.8086038827896118,0.2451242059469223,0.1724140644073486,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143615722656,0.7327162027359009,0.1815505921840667,0.1732950657606125,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.7488916516304016,0.1945670545101165,0.8814480900764465,285.8150634765625,284.95001220703125,294.17730712890625,286.90606689453125,294.1734313964844,297.4655456542969,285.81707763671875,1.0,0.4246029555797577,1.0,1.0,0.0,1.0,-2.239877700805664,2.2398738861083984,3.91560251955525e-06,1.6582118272781372,0.8309600949287415,0.8309600949287415,0.0,83.06585693359375,97.0,18909.98046875,-0.0,958.3187866210938,1.0,283.1499938964844,285.1408386230469,289.9442443847656,291.1987609863281,293.1499938964844,293.1499938964844,283.1499938964844,17011.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319901943206787,1.0,0.0,0.0,2.26850700378418,2.268516778945923,3.43378928846505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.548583984375,0.0,382.5092468261719,1895.4371337890625,0.0,1120.98388671875,0.5694401264190674,1.0,0.0,3.0,1.0,0.0
12129420,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.9990000128746032,0.558734655380249,0.4285964071750641,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.7891973257064819,0.2328264862298965,0.2215022295713424,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.8055900931358337,0.2469018399715423,0.1737098693847656,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.7315036058425903,0.1838961988687515,0.1755967587232589,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.7462380528450012,0.1959329545497894,0.8880035281181335,285.850341796875,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.456787109375,285.8523864746094,1.0,0.4300932288169861,1.0,1.0,0.0,1.0,-2.265570163726806,2.265566110610962,4.005957634944934e-06,1.6776760816574097,0.8432011604309082,0.8432011604309082,0.0,85.7576904296875,100.0,19408.7421875,-0.0,994.7059936523438,1.0,283.1499938964844,285.1575012207031,290.0168762207031,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,16931.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640067994594574,1.0,0.0,0.0,2.3090548515319824,2.3090648651123047,3.5576385926106013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.30419921875,0.0,400.107666015625,1895.4371337890625,0.0,1173.7227783203125,0.5782625079154968,1.0,0.0,3.0,1.0,0.0
