time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129480,297.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.9990000128746032,0.558734655380249,0.4285964071750641,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499755859375,0.7891973257064819,0.2328264862298965,0.2215022295713424,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500366210937,0.8055900931358337,0.2469018399715423,0.1737098693847656,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.7315036058425903,0.1838961988687515,0.1755967587232589,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8497314453125,0.7462380528450012,0.1959329545497894,0.8880035281181335,285.850341796875,284.95001220703125,294.3356018066406,286.9765930175781,294.3316345214844,297.456787109375,285.8523864746094,1.0,0.4300932288169861,1.0,1.0,0.0,1.0,-2.265570163726806,2.265566110610962,4.005957634944934e-06,1.6776760816574097,0.8432011604309082,0.8432011604309082,0.0,85.7576904296875,100.0,19408.7421875,-0.0,994.7059936523438,1.0,283.1499938964844,285.1575012207031,290.0168762207031,291.30096435546875,293.1499938964844,293.1499938964844,283.1499938964844,16931.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640067994594574,1.0,0.0,0.0,2.3090548515319824,2.3090648651123047,3.5576385926106013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.30419921875,0.0,400.107666015625,1895.4371337890625,0.0,1173.7227783203125,0.5782625079154968,1.0,0.0,3.0,1.0,0.0
12129540,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.9990000128746032,0.5618153810501099,0.4368218779563904,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7881322503089905,0.236308604478836,0.2248659282922744,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.802405595779419,0.2486750036478042,0.1750057637691497,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7301180958747864,0.1862069368362426,0.1778688728809356,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7434338331222534,0.1972427815198898,0.8943188786506653,285.8859558105469,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4470520019531,285.8879699707031,1.0,0.4356664419174194,1.0,1.0,0.0,1.0,-2.291361093521118,2.291357040405273,4.09761651098961e-06,1.6971242427825928,0.8559201955795288,0.8559201955795288,0.0,88.58372497558594,103.0,19924.1484375,-0.0,1032.4715576171875,1.0,283.1499938964844,285.1738586425781,290.09130859375,291.406005859375,293.1499938964844,293.1499938964844,283.1499938964844,16880.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483831405639648,1.0,0.0,0.0,2.3512930870056152,2.3513033390045166,3.688985259486799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.569580078125,0.0,419.2093811035156,1895.4371337890625,0.0,1229.6668701171875,0.5875391364097595,1.0,0.0,3.0,1.0,0.0
12129600,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861999511719,0.9990000128746032,0.5618153810501099,0.4368218779563904,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.7881322503089905,0.236308604478836,0.2248659282922744,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.802405595779419,0.2486750036478042,0.1750057637691497,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8852233886719,0.7301180958747864,0.1862069368362426,0.1778688728809356,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7434338331222534,0.1972427815198898,0.8943188786506653,285.8859558105469,284.95001220703125,294.4981384277344,287.0498046875,294.494140625,297.4470520019531,285.8879699707031,1.0,0.4356664419174194,1.0,1.0,0.0,1.0,-2.291361093521118,2.291357040405273,4.09761651098961e-06,1.6971242427825928,0.8559201955795288,0.8559201955795288,0.0,88.58372497558594,103.0,19924.1484375,-0.0,1032.4715576171875,1.0,283.1499938964844,285.1738586425781,290.09130859375,291.406005859375,293.1499938964844,293.1499938964844,283.1499938964844,16880.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483831405639648,1.0,0.0,0.0,2.3512930870056152,2.3513033390045166,3.688985259486799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.569580078125,0.0,419.2093811035156,1895.4371337890625,0.0,1229.6668701171875,0.5875391364097595,1.0,0.0,3.0,1.0,0.0
12129660,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.9990000128746032,0.5645836591720581,0.4452252686023712,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.7870158553123474,0.2398064136505127,0.2282458990812301,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.7992014288902283,0.2504457831382751,0.1763022094964981,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.7286564111709595,0.1884884536266327,0.1801154911518097,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.7405861616134644,0.1985060423612594,0.9004318118095398,285.9219055175781,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4369201660156,285.9239196777344,1.0,0.4412752985954284,1.0,1.0,0.0,1.0,-2.317112922668457,2.317108631134033,4.190368144918466e-06,1.7166171073913574,0.8691222071647644,0.8691222071647644,0.0,91.50819396972656,106.0,20453.2578125,-0.0,1071.357421875,1.0,283.1499938964844,285.19012451171875,290.1673889160156,291.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,16848.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568498015403748,1.0,0.0,0.0,2.3945529460906982,2.3945634365081787,3.825975909421686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.17626953125,0.0,439.5451965332031,1895.4371337890625,0.0,1288.2926025390625,0.5971012115478516,1.0,0.0,3.0,1.0,0.0
12129720,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.9990000128746032,0.5645836591720581,0.4452252686023712,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9215393066406,0.7870158553123474,0.2398064136505127,0.2282458990812301,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.7992014288902283,0.2504457831382751,0.1763022094964981,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.92120361328125,0.7286564111709595,0.1884884536266327,0.1801154911518097,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.7405861616134644,0.1985060423612594,0.9004318118095398,285.9219055175781,284.95001220703125,294.66424560546875,287.1250915527344,294.66021728515625,297.4369201660156,285.9239196777344,1.0,0.4412752985954284,1.0,1.0,0.0,1.0,-2.317112922668457,2.317108631134033,4.190368144918466e-06,1.7166171073913574,0.8691222071647644,0.8691222071647644,0.0,91.50819396972656,106.0,20453.2578125,-0.0,1071.357421875,1.0,283.1499938964844,285.19012451171875,290.1673889160156,291.5135803222656,293.1499938964844,293.1499938964844,283.1499938964844,16848.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6568498015403748,1.0,0.0,0.0,2.3945529460906982,2.3945634365081787,3.825975909421686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.17626953125,0.0,439.5451965332031,1895.4371337890625,0.0,1288.2926025390625,0.5971012115478516,1.0,0.0,3.0,1.0,0.0
12129780,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.9990000128746032,0.5670759081840515,0.4537154734134674,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.7859112024307251,0.2433252036571502,0.2316467314958572,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.796037495136261,0.2522146701812744,0.1775991171598434,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7271705865859985,0.1907443106174469,0.182339534163475,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.7377512454986572,0.1997296214103698,0.9063717126846312,285.9583435058594,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4267883300781,285.9603881835937,1.0,0.4468869566917419,1.0,1.0,0.0,1.0,-2.3427603244781494,2.3427560329437256,4.283638645574683e-06,1.7359130382537842,0.8828148245811462,0.8828148245811462,0.0,94.50009155273438,109.0,20993.822265625,-0.0,1111.18359375,1.0,283.1499938964844,285.2064819335937,290.24468994140625,291.6232604980469,293.1499938964844,293.1499938964844,283.1499938964844,16832.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654227375984192,1.0,0.0,0.0,2.43829083442688,2.4383015632629395,3.967019495121349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.94921875,0.0,460.8870544433594,1895.4371337890625,0.0,1349.29736328125,0.6068180203437805,1.0,0.0,3.0,1.0,0.0
12129840,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9586181640625,0.9990000128746032,0.5670759081840515,0.4537154734134674,297.4229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9579772949219,0.7859112024307251,0.2433252036571502,0.2316467314958572,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580383300781,0.796037495136261,0.2522146701812744,0.1775991171598434,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7271705865859985,0.1907443106174469,0.182339534163475,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.7377512454986572,0.1997296214103698,0.9063717126846312,285.9583435058594,284.95001220703125,294.83319091796875,287.20184326171875,294.8291320800781,297.4267883300781,285.9603881835937,1.0,0.4468869566917419,1.0,1.0,0.0,1.0,-2.3427603244781494,2.3427560329437256,4.283638645574683e-06,1.7359130382537842,0.8828148245811462,0.8828148245811462,0.0,94.50009155273438,109.0,20993.822265625,-0.0,1111.18359375,1.0,283.1499938964844,285.2064819335937,290.24468994140625,291.6232604980469,293.1499938964844,293.1499938964844,283.1499938964844,16832.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6654227375984192,1.0,0.0,0.0,2.43829083442688,2.4383015632629395,3.967019495121349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.94921875,0.0,460.8870544433594,1895.4371337890625,0.0,1349.29736328125,0.6068180203437805,1.0,0.0,3.0,1.0,0.0
12129900,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97705078125,0.9990000128746032,0.5682260394096375,0.4579716622829437,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764099121094,0.7853773832321167,0.2450940310955047,0.2333562225103378,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9764404296875,0.7944836616516113,0.2530984580516815,0.1782476305961609,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.97607421875,0.7264299988746643,0.1918635666370391,0.1834437549114227,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97613525390625,0.7363502383232117,0.2003282904624939,0.9092839360237122,285.9767761230469,284.95001220703125,294.91851806640625,287.2406005859375,294.9144592285156,297.4217834472656,285.9787902832031,1.0,0.4496866166591644,1.0,1.0,0.0,1.0,-2.355529546737671,2.355525255203247,4.330362571636215e-06,1.7454509735107422,0.8898487091064453,0.8898487091064453,0.0,96.01441192626952,109.0,21267.765625,-0.0,1131.40673828125,1.0,283.1499938964844,285.2147827148437,290.2836608886719,291.6787109375,293.1499938964844,293.1499938964844,283.1499938964844,16828.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697403192520142,1.0,0.0,0.0,2.460202693939209,2.460213661193848,4.038640213366307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.2119140625,0.0,471.8739318847656,1895.4371337890625,0.0,1380.6258544921875,0.6117018461227417,1.0,0.0,3.0,1.0,0.0
12129960,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99560546875,0.9990000128746032,0.5693178176879883,0.4622238278388977,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.7848626971244812,0.2468696683645248,0.2350722253322601,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7929549217224121,0.2539816796779632,0.1788960695266723,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99462890625,0.7256968021392822,0.1929776668548584,0.1845433264970779,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.734965980052948,0.200919359922409,0.9121623039245604,285.9953308105469,284.95001220703125,295.0042724609375,287.2795104980469,295.0002136230469,297.4169006347656,285.99737548828125,1.0,0.4524793326854706,1.0,1.0,0.0,1.0,-2.368256092071533,2.3682518005371094,4.377142886369256e-06,1.754926085472107,0.8970049023628235,0.8970049023628235,0.0,97.53826141357422,97.0,21543.7890625,-0.0,1151.818359375,1.0,283.1499938964844,285.22314453125,290.32275390625,291.73443603515625,293.1499938964844,293.1499938964844,283.1499938964844,16828.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6740728616714478,1.0,0.0,0.0,2.482074499130249,2.482085466384888,4.110767690690409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.68359375,0.0,483.038330078125,1895.4371337890625,0.0,1412.458740234375,0.6165862679481506,1.0,0.0,3.0,1.0,0.0
12130020,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9990000128746032,0.5726990103721619,0.4580775499343872,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.7910575270652771,0.2504093945026397,0.2383684366941452,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.7972075343132019,0.2557094693183899,0.180075541138649,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.7301769852638245,0.1951592415571212,0.1865727603435516,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.7382571697235107,0.2020593136548996,0.917106866836548,286.0228576660156,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4135131835937,286.0238952636719,1.0,0.4524712264537811,1.0,1.0,0.0,1.0,-2.377048969268799,2.377044677734375,4.409971552377101e-06,1.7616732120513916,0.9115136861801147,0.9115136861801147,0.0,96.66812133789062,100.0,21988.658203125,-0.0,1158.239013671875,1.0,283.1499938964844,285.2310485839844,290.39959716796875,291.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,16837.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825575232505798,1.0,0.0,0.0,2.525423765182495,2.525435209274292,4.255610974723823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.078125,0.0,505.7732849121094,1895.4371337890625,0.0,1475.9132080078125,0.6292967796325684,1.0,0.0,3.0,1.0,0.0
12130080,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229797363281,0.9990000128746032,0.5726990103721619,0.4580775499343872,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.7910575270652771,0.2504093945026397,0.2383684366941452,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226745605469,0.7972075343132019,0.2557094693183899,0.180075541138649,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224609375,0.7301769852638245,0.1951592415571212,0.1865727603435516,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0224914550781,0.7382571697235107,0.2020593136548996,0.917106866836548,286.0228576660156,284.95001220703125,295.1767883300781,287.3575439453125,295.1727294921875,297.4135131835937,286.0238952636719,1.0,0.4524712264537811,1.0,1.0,0.0,1.0,-2.377048969268799,2.377044677734375,4.409971552377101e-06,1.7616732120513916,0.9115136861801147,0.9115136861801147,0.0,96.66812133789062,100.0,21988.658203125,-0.0,1158.239013671875,1.0,283.1499938964844,285.2310485839844,290.39959716796875,291.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,16837.95703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825575232505798,1.0,0.0,0.0,2.525423765182495,2.525435209274292,4.255610974723823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4233.078125,0.0,505.7732849121094,1895.4371337890625,0.0,1475.9132080078125,0.6292967796325684,1.0,0.0,3.0,1.0,0.0
12130140,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.9990000128746032,0.5777468681335449,0.4564907550811767,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7957655787467957,0.2539446651935577,0.2416849583387375,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7999145984649658,0.2573752999305725,0.1812339276075363,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.733378529548645,0.1972976624965667,0.1885843425989151,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.7403132915496826,0.2032006382942199,0.9221267700195312,286.0324401855469,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4193420410156,286.033447265625,1.0,0.4542074501514435,1.0,1.0,0.0,1.0,-2.388953685760498,2.388949155807495,4.453961537365103e-06,1.7704325914382937,0.9259899854660034,0.9259899854660034,0.0,96.57821655273438,103.0,22495.21875,0.0,1171.4384765625,1.0,283.1499938964844,285.21795654296875,290.4747009277344,291.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17302.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904425024986267,1.0,0.0,0.0,2.6004679203033447,2.6004798412323,4.512282885116292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.7451171875,0.0,549.2754516601562,1895.4371337890625,0.0,1536.1585693359375,0.6472245454788208,1.0,0.0,3.0,1.0,0.0
12130200,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325622558594,0.9990000128746032,0.5777468681335449,0.4564907550811767,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7957655787467957,0.2539446651935577,0.2416849583387375,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.7999145984649658,0.2573752999305725,0.1812339276075363,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321044921875,0.733378529548645,0.1972976624965667,0.1885843425989151,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0321350097656,0.7403132915496826,0.2032006382942199,0.9221267700195312,286.0324401855469,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.4193420410156,286.033447265625,1.0,0.4542074501514435,1.0,1.0,0.0,1.0,-2.388953685760498,2.388949155807495,4.453961537365103e-06,1.7704325914382937,0.9259899854660034,0.9259899854660034,0.0,96.57821655273438,103.0,22495.21875,0.0,1171.4384765625,1.0,283.1499938964844,285.21795654296875,290.4747009277344,291.94757080078125,293.1499938964844,293.1499938964844,283.1499938964844,17302.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904425024986267,1.0,0.0,0.0,2.6004679203033447,2.6004798412323,4.512282885116292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.7451171875,0.0,549.2754516601562,1895.4371337890625,0.0,1536.1585693359375,0.6472245454788208,1.0,0.0,3.0,1.0,0.0
12130260,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.9990000128746032,0.582375168800354,0.4580066204071045,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.79860919713974,0.257462590932846,0.245021253824234,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.8007209897041321,0.2589767277240753,0.1823709607124328,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.7350093126296997,0.1993750780820846,0.1905763894319534,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.7408204674720764,0.2043102383613586,0.9272192120552064,286.0388488769531,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4225158691406,286.0396728515625,1.0,0.4569456577301025,1.0,1.0,0.0,1.0,-2.404655933380127,2.404651403427124,4.512627583608264e-06,1.7821499109268188,0.9405339956283568,0.9405339956283568,0.0,97.44715118408205,106.0,23052.40625,0.0,1193.0618896484375,1.0,283.1499938964844,285.1990051269531,290.5517272949219,292.0576477050781,293.1499938964844,293.1499938964844,283.1499938964844,17986.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983075141906738,1.0,0.0,0.0,2.6900973320007324,2.690109968185425,4.828689839087019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7333984375,0.0,605.1319580078125,1895.4371337890625,0.0,1597.422119140625,0.6686991453170776,1.0,0.0,3.0,1.0,0.0
12130320,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0389404296875,0.9990000128746032,0.582375168800354,0.4580066204071045,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.79860919713974,0.257462590932846,0.245021253824234,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.8007209897041321,0.2589767277240753,0.1823709607124328,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03857421875,0.7350093126296997,0.1993750780820846,0.1905763894319534,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386047363281,0.7408204674720764,0.2043102383613586,0.9272192120552064,286.0388488769531,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4225158691406,286.0396728515625,1.0,0.4569456577301025,1.0,1.0,0.0,1.0,-2.404655933380127,2.404651403427124,4.512627583608264e-06,1.7821499109268188,0.9405339956283568,0.9405339956283568,0.0,97.44715118408205,106.0,23052.40625,0.0,1193.0618896484375,1.0,283.1499938964844,285.1990051269531,290.5517272949219,292.0576477050781,293.1499938964844,293.1499938964844,283.1499938964844,17986.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983075141906738,1.0,0.0,0.0,2.6900973320007324,2.690109968185425,4.828689839087019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.7333984375,0.0,605.1319580078125,1895.4371337890625,0.0,1597.422119140625,0.6686991453170776,1.0,0.0,3.0,1.0,0.0
12130380,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.9990000128746032,0.5863441228866577,0.4615472555160522,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8002105951309204,0.26096311211586,0.2483619451522827,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8002804517745972,0.2605270147323608,0.1834859848022461,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7355754971504211,0.2013867050409317,0.1925284415483474,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7402691841125488,0.2053577750921249,0.9321630001068116,286.0432434082031,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4218444824219,286.04400634765625,1.0,0.4604112505912781,1.0,1.0,0.0,1.0,-2.42254376411438,2.422539234161377,4.5800593397871125e-06,1.7955584526062012,0.9551218748092652,0.9551218748092652,0.0,98.94052124023438,109.0,23637.669921875,0.0,1220.07861328125,1.0,283.1499938964844,285.1767883300781,290.6294860839844,292.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,18821.236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706622838973999,1.0,0.0,0.0,2.7888073921203613,2.78882098197937,5.189558009988104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.51123046875,0.0,671.3097534179688,1895.4371337890625,0.0,1663.406494140625,0.6923807859420776,1.0,0.0,3.0,1.0,0.0
12130440,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.9990000128746032,0.5863441228866577,0.4615472555160522,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8002105951309204,0.26096311211586,0.2483619451522827,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8002804517745972,0.2605270147323608,0.1834859848022461,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7355754971504211,0.2013867050409317,0.1925284415483474,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.7402691841125488,0.2053577750921249,0.9321630001068116,286.0432434082031,284.95001220703125,295.6957092285156,287.5879821777344,295.6917419433594,297.4218444824219,286.04400634765625,1.0,0.4604112505912781,1.0,1.0,0.0,1.0,-2.42254376411438,2.422539234161377,4.5800593397871125e-06,1.7955584526062012,0.9551218748092652,0.9551218748092652,0.0,98.94052124023438,109.0,23637.669921875,0.0,1220.07861328125,1.0,283.1499938964844,285.1767883300781,290.6294860839844,292.1706848144531,293.1499938964844,293.1499938964844,283.1499938964844,18821.236328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706622838973999,1.0,0.0,0.0,2.7888073921203613,2.78882098197937,5.189558009988104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.51123046875,0.0,671.3097534179688,1895.4371337890625,0.0,1663.406494140625,0.6923807859420776,1.0,0.0,3.0,1.0,0.0
12130500,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0426330566406,0.9990000128746032,0.5880827903747559,0.4638993740081787,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.8006575703620911,0.2627084851264953,0.2500346004962921,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0425720214844,0.7997101545333862,0.2612874209880829,0.1840380430221557,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.7355507016181946,0.2023679465055465,0.193488523364067,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04254150390625,0.7396866679191589,0.2058546841144561,0.9345524311065674,286.0426025390625,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.42022705078125,286.0429077148437,1.0,0.462344616651535,1.0,1.0,0.0,1.0,-2.432065010070801,2.432060480117798,4.616144906322006e-06,1.8026841878890991,0.9624001383781432,0.9624001383781432,0.0,99.8683090209961,109.0,23949.921875,0.0,1235.1556396484375,1.0,283.1499938964844,285.1612243652344,290.66815185546875,292.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,19391.583984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710995614528656,1.0,0.0,0.0,2.8484907150268555,2.8485050201416016,5.414058819042111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.85693359375,0.0,713.9150390625,1895.4371337890625,0.0,1698.5855712890625,0.7039618492126465,1.0,0.0,3.0,1.0,0.0
12130560,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473937988281,0.9990000128746032,0.5896685719490051,0.4665705859661102,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.8009101152420044,0.2644515335559845,0.2517058551311493,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472106933594,0.798949122428894,0.2620398104190826,0.1845846027135849,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.735353946685791,0.2033319771289825,0.1944344341754913,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7389340400695801,0.2063330113887787,0.93686705827713,286.0473022460937,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.4178771972656,286.04803466796875,1.0,0.4643808305263519,1.0,1.0,0.0,1.0,-2.441854476928711,2.441849946975708,4.6533891691069584e-06,1.8100032806396484,0.9697611927986144,0.9697611927986144,0.0,100.89659881591795,112.0,24239.5078125,0.0,1251.0775146484375,1.0,283.1499938964844,285.1537170410156,290.7055053710937,292.2836303710937,293.1499938964844,293.1499938964844,283.1499938964844,19760.404296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715418815612793,1.0,0.0,0.0,2.892775058746338,2.892789602279663,5.583707434198004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.96728515625,0.0,746.316162109375,1895.4371337890625,0.0,1734.4951171875,0.7173410058021545,1.0,0.0,3.0,1.0,0.0
12130620,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.9990000128746032,0.5924220085144043,0.4726455509662628,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8009869456291199,0.2679343819618225,0.2550545632839203,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7970151305198669,0.2635262906551361,0.1856717765331268,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.7345752716064453,0.2052170485258102,0.1962921023368835,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.7370519042015076,0.2072373330593109,0.941306471824646,286.0518798828125,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.411376953125,286.0526428222656,1.0,0.4686891734600067,1.0,1.0,0.0,1.0,-2.462045192718506,2.462040424346924,4.730648470285814e-06,1.8250709772109983,0.9844640493392944,0.9844640493392944,0.0,103.1922378540039,115.0,24849.732421875,0.0,1285.0133056640625,1.0,283.1499938964844,285.1310729980469,290.7782897949219,292.39422607421875,293.1499938964844,293.1499938964844,283.1499938964844,20771.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245209813117981,1.0,0.0,0.0,2.999401569366455,2.999417304992676,6.002920258652011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.3544921875,0.0,829.0205078125,1895.4371337890625,0.0,1809.378173828125,0.7429501414299011,1.0,0.0,3.0,1.0,0.0
12130680,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0519714355469,0.9990000128746032,0.5924220085144043,0.4726455509662628,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.8009869456291199,0.2679343819618225,0.2550545632839203,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0517578125,0.7970151305198669,0.2635262906551361,0.1856717765331268,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.7345752716064453,0.2052170485258102,0.1962921023368835,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0516357421875,0.7370519042015076,0.2072373330593109,0.941306471824646,286.0518798828125,284.95001220703125,296.0357360839844,287.7330322265625,296.0319519042969,297.411376953125,286.0526428222656,1.0,0.4686891734600067,1.0,1.0,0.0,1.0,-2.462045192718506,2.462040424346924,4.730648470285814e-06,1.8250709772109983,0.9844640493392944,0.9844640493392944,0.0,103.1922378540039,115.0,24849.732421875,0.0,1285.0133056640625,1.0,283.1499938964844,285.1310729980469,290.7782897949219,292.39422607421875,293.1499938964844,293.1499938964844,283.1499938964844,20771.984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245209813117981,1.0,0.0,0.0,2.999401569366455,2.999417304992676,6.002920258652011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4476.3544921875,0.0,829.0205078125,1895.4371337890625,0.0,1809.378173828125,0.7429501414299011,1.0,0.0,3.0,1.0,0.0
12130740,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.5946784019470215,0.4794372916221618,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8006601333618164,0.2714187502861023,0.258411705493927,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.7947024703025818,0.2649954259395599,0.1867520362138748,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7334408760070801,0.2070647627115249,0.198118507862091,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7348125576972961,0.2080776691436767,0.945492684841156,286.0574035644531,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4032592773437,286.0581970214844,1.0,0.4732181131839752,1.0,1.0,0.0,1.0,-2.482757568359375,2.482752799987793,4.8105252972163726e-06,1.8404909372329712,0.9992472529411316,0.9992472529411316,0.0,105.7332763671875,118.0,25462.21484375,0.0,1321.13720703125,1.0,283.1499938964844,285.1095886230469,290.84716796875,292.5011291503906,293.1499938964844,293.1499938964844,283.1499938964844,21833.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337275743484497,1.0,0.0,0.0,3.1068427562713623,3.1068594455718994,6.440682227548677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.1875,0.0,918.4495849609376,1895.4371337890625,0.0,1886.4051513671875,0.7687627077102661,1.0,0.0,3.0,1.0,0.0
12130800,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0574951171875,0.9990000128746032,0.5946784019470215,0.4794372916221618,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.8006601333618164,0.2714187502861023,0.258411705493927,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0572814941406,0.7947024703025818,0.2649954259395599,0.1867520362138748,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7334408760070801,0.2070647627115249,0.198118507862091,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0571594238281,0.7348125576972961,0.2080776691436767,0.945492684841156,286.0574035644531,284.95001220703125,296.20184326171875,287.80133056640625,296.1981506347656,297.4032592773437,286.0581970214844,1.0,0.4732181131839752,1.0,1.0,0.0,1.0,-2.482757568359375,2.482752799987793,4.8105252972163726e-06,1.8404909372329712,0.9992472529411316,0.9992472529411316,0.0,105.7332763671875,118.0,25462.21484375,0.0,1321.13720703125,1.0,283.1499938964844,285.1095886230469,290.84716796875,292.5011291503906,293.1499938964844,293.1499938964844,283.1499938964844,21833.1171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337275743484497,1.0,0.0,0.0,3.1068427562713623,3.1068594455718994,6.440682227548677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4526.1875,0.0,918.4495849609376,1895.4371337890625,0.0,1886.4051513671875,0.7687627077102661,1.0,0.0,3.0,1.0,0.0
12130860,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.9990000128746032,0.5965089201927185,0.4866940975189209,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.8000935316085815,0.2749139964580536,0.2617819309234619,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.7921774387359619,0.2664572298526764,0.187829315662384,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.7320972084999084,0.2088883519172668,0.1999249756336212,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.7323581576347351,0.2088649868965149,0.9494550824165344,286.0663757324219,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3942565917969,286.0674133300781,1.0,0.4778831005096435,1.0,1.0,0.0,1.0,-2.503748655319214,2.5037436485290527,4.892141532764072e-06,1.8560936450958248,1.0,1.0,0.0,108.44915771484376,106.0,26062.06640625,0.0,1358.9053955078125,1.0,283.1499938964844,285.0930480957031,290.9115295410156,292.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,23170.21875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428529262542725,1.0,0.0,0.0,3.20618224143982,3.206200122833252,6.85914130826859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.2392578125,0.0,1008.8624267578124,1895.4371337890625,0.0,1963.9453125,0.7929118275642395,1.0,0.0,3.0,1.0,0.0
12130920,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0664978027344,0.9990000128746032,0.5965089201927185,0.4866940975189209,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.8000935316085815,0.2749139964580536,0.2617819309234619,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0661926269531,0.7921774387359619,0.2664572298526764,0.187829315662384,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.7320972084999084,0.2088883519172668,0.1999249756336212,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.7323581576347351,0.2088649868965149,0.9494550824165344,286.0663757324219,284.95001220703125,296.3644104003906,287.8661499023437,296.3608093261719,297.3942565917969,286.0674133300781,1.0,0.4778831005096435,1.0,1.0,0.0,1.0,-2.503748655319214,2.5037436485290527,4.892141532764072e-06,1.8560936450958248,1.0,1.0,0.0,108.44915771484376,106.0,26062.06640625,0.0,1358.9053955078125,1.0,283.1499938964844,285.0930480957031,290.9115295410156,292.6029357910156,293.1499938964844,293.1499938964844,283.1499938964844,23170.21875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428529262542725,1.0,0.0,0.0,3.20618224143982,3.206200122833252,6.85914130826859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.2392578125,0.0,1008.8624267578124,1895.4371337890625,0.0,1963.9453125,0.7929118275642395,1.0,0.0,3.0,1.0,0.0
12130980,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07049560546875,0.9990000128746032,0.5993325114250183,0.4817618429660797,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8062679767608643,0.2784029245376587,0.2650170028209686,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.7963514924049377,0.2678932547569275,0.1887941509485244,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.7362570762634277,0.2106712460517883,0.2015628814697265,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.7353964447975159,0.2095967978239059,0.9525209069252014,286.0704650878906,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.3905639648437,286.0707397460937,1.0,0.4771300852298736,1.0,1.0,0.0,1.0,-2.508540630340576,2.508535861968994,4.911310497845989e-06,1.8598898649215696,1.0,1.0,0.0,107.18950653076172,109.0,26516.8515625,0.0,1359.5611572265625,1.0,283.1499938964844,285.0738525390625,290.969482421875,292.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,24485.0,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514862418174744,1.0,0.0,0.0,3.2959001064300537,3.295918703079224,7.248386850733368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.18701171875,0.0,1095.9461669921875,1895.4371337890625,0.0,2038.32275390625,0.8148686289787292,1.0,0.0,3.0,1.0,0.0
12131040,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07049560546875,0.9990000128746032,0.5993325114250183,0.4817618429660797,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8062679767608643,0.2784029245376587,0.2650170028209686,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.7963514924049377,0.2678932547569275,0.1887941509485244,297.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.7362570762634277,0.2106712460517883,0.2015628814697265,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.7353964447975159,0.2095967978239059,0.9525209069252014,286.0704650878906,284.95001220703125,296.5226745605469,287.9268798828125,296.5191955566406,297.3905639648437,286.0707397460937,1.0,0.4771300852298736,1.0,1.0,0.0,1.0,-2.508540630340576,2.508535861968994,4.911310497845989e-06,1.8598898649215696,1.0,1.0,0.0,107.18950653076172,109.0,26516.8515625,0.0,1359.5611572265625,1.0,283.1499938964844,285.0738525390625,290.969482421875,292.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,24485.0,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514862418174744,1.0,0.0,0.0,3.2959001064300537,3.295918703079224,7.248386850733368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.18701171875,0.0,1095.9461669921875,1895.4371337890625,0.0,2038.32275390625,0.8148686289787292,1.0,0.0,3.0,1.0,0.0
12131100,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0693359375,0.9990000128746032,0.6015650033950806,0.4801173806190491,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.8088569641113281,0.2801594138145447,0.2666472196578979,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0692443847656,0.7979887127876282,0.2686116993427276,0.1892791539430618,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.7379681468009949,0.2115639597177505,0.2023838758468628,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0691833496094,0.7365506887435913,0.2099756896495819,0.95409095287323,286.0692749023437,284.95001220703125,296.6000061035156,287.95556640625,296.5965881347656,297.3929138183594,286.0696716308594,1.0,0.4775424897670746,1.0,1.0,0.0,1.0,-2.51196837425232,2.5119636058807373,4.924537734041223e-06,1.862333059310913,1.0,1.0,0.0,106.82131958007812,109.0,26749.904296875,0.0,1362.3240966796875,1.0,283.1499938964844,285.0614318847656,290.9952392578125,292.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,25239.662109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553040981292725,1.0,0.0,0.0,3.346306800842285,3.3463261127471924,7.471792855540116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.35400390625,0.0,1147.0028076171875,1895.4371337890625,0.0,2071.51220703125,0.8244171142578125,1.0,0.0,3.0,1.0,0.0
12131160,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.9990000128746032,0.6037824153900146,0.4796541035175323,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752258300781,0.8107661604881287,0.2819293141365051,0.2683019042015075,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.7989709377288818,0.2693343460559845,0.1897757947444915,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.7391393780708313,0.2124607861042022,0.2032221257686615,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.7371771931648254,0.2103677690029144,0.9557881355285645,286.0753479003906,284.95001220703125,296.6759948730469,287.9830627441406,296.6726379394531,297.3952331542969,286.076171875,1.0,0.478253960609436,1.0,1.0,0.0,1.0,-2.517040491104126,2.517035484313965,4.944400188833242e-06,1.866085648536682,1.0,1.0,0.0,106.84439849853516,112.0,26975.240234375,0.0,1368.852294921875,1.0,283.1499938964844,285.0581359863281,291.0196533203125,292.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,25738.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758804976940155,1.0,0.0,0.0,3.379239320755005,3.3792591094970703,7.619583470841462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.40966796875,0.0,1181.201904296875,1895.4371337890625,0.0,2102.099365234375,0.8352857828140259,1.0,0.0,3.0,1.0,0.0
12131220,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.9990000128746032,0.6079016923904419,0.4806602299213409,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8135014772415161,0.2855057418346405,0.2716698348522186,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.7998634576797485,0.2707898914813995,0.1907940208911895,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.7405869960784912,0.2142619639635086,0.2049299925565719,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.73756343126297,0.2111715078353881,0.9594111442565918,286.08612060546875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.39825439453125,286.0871276855469,1.0,0.4804676175117492,1.0,1.0,0.0,1.0,-2.5299201011657715,2.5299150943756104,4.995049494027626e-06,1.875627875328064,1.0,1.0,0.0,107.52611541748048,115.0,27461.11328125,0.0,1388.2174072265625,1.0,283.1499938964844,285.0481262207031,291.06817626953125,292.8497619628906,293.1499938964844,293.1499938964844,283.1499938964844,26949.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765566885471344,1.0,0.0,0.0,3.457803726196289,3.457824230194092,7.977998848218704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.26318359375,0.0,1265.51806640625,1895.4371337890625,0.0,2161.574951171875,0.8545491695404053,1.0,0.0,3.0,1.0,0.0
12131280,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08624267578125,0.9990000128746032,0.6079016923904419,0.4806602299213409,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.8135014772415161,0.2855057418346405,0.2716698348522186,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859680175781,0.7998634576797485,0.2707898914813995,0.1907940208911895,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.7405869960784912,0.2142619639635086,0.2049299925565719,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0857849121094,0.73756343126297,0.2111715078353881,0.9594111442565918,286.08612060546875,284.95001220703125,296.8236083984375,288.0341491699219,296.8204040527344,297.39825439453125,286.0871276855469,1.0,0.4804676175117492,1.0,1.0,0.0,1.0,-2.5299201011657715,2.5299150943756104,4.995049494027626e-06,1.875627875328064,1.0,1.0,0.0,107.52611541748048,115.0,27461.11328125,0.0,1388.2174072265625,1.0,283.1499938964844,285.0481262207031,291.06817626953125,292.8497619628906,293.1499938964844,293.1499938964844,283.1499938964844,26949.625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765566885471344,1.0,0.0,0.0,3.457803726196289,3.457824230194092,7.977998848218704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.26318359375,0.0,1265.51806640625,1895.4371337890625,0.0,2161.574951171875,0.8545491695404053,1.0,0.0,3.0,1.0,0.0
