time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131340,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.9990000128746032,0.6114646792411804,0.4836678504943847,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.815150797367096,0.2891258001327514,0.2751029729843139,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.799648642539978,0.2722568809986114,0.1918375343084335,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993957519531,0.7410969138145447,0.2160684764385223,0.2066668719053268,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.099365234375,0.7370333075523376,0.2119767963886261,0.9631797075271606,286.0997314453125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39849853515625,286.100830078125,1.0,0.4834819734096527,1.0,1.0,0.0,1.0,-2.5455238819122314,2.545518636703491,5.056781446910463e-06,1.887195348739624,1.0,1.0,0.0,108.86795806884766,118.0,27957.92578125,0.0,1414.1497802734375,1.0,283.1499938964844,285.04132080078125,291.1141052246094,292.9263000488281,293.1499938964844,293.1499938964844,283.1499938964844,28129.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772451639175415,1.0,0.0,0.0,3.532707929611206,3.532729387283325,8.32738692224666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.353515625,0.0,1349.55517578125,1895.4371337890625,0.0,2222.639892578125,0.8729267120361328,1.0,0.0,3.0,1.0,0.0
12131400,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.9990000128746032,0.6114646792411804,0.4836678504943847,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995788574219,0.815150797367096,0.2891258001327514,0.2751029729843139,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0995483398437,0.799648642539978,0.2722568809986114,0.1918375343084335,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0993957519531,0.7410969138145447,0.2160684764385223,0.2066668719053268,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.099365234375,0.7370333075523376,0.2119767963886261,0.9631797075271606,286.0997314453125,284.95001220703125,296.9648132324219,288.07965087890625,296.9617919921875,297.39849853515625,286.100830078125,1.0,0.4834819734096527,1.0,1.0,0.0,1.0,-2.5455238819122314,2.545518636703491,5.056781446910463e-06,1.887195348739624,1.0,1.0,0.0,108.86795806884766,118.0,27957.92578125,0.0,1414.1497802734375,1.0,283.1499938964844,285.04132080078125,291.1141052246094,292.9263000488281,293.1499938964844,293.1499938964844,283.1499938964844,28129.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772451639175415,1.0,0.0,0.0,3.532707929611206,3.532729387283325,8.32738692224666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.353515625,0.0,1349.55517578125,1895.4371337890625,0.0,2222.639892578125,0.8729267120361328,1.0,0.0,3.0,1.0,0.0
12131460,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.9990000128746032,0.6144700646400452,0.4881312847137451,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11474609375,0.8160333633422852,0.2927795946598053,0.2785867154598236,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.7986421585083008,0.2737292945384979,0.1928982436656952,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.7409259676933289,0.2178729921579361,0.2084202468395233,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.7358316779136658,0.2127629369497299,0.9669618606567384,286.1148986816406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.39617919921875,286.11602783203125,1.0,0.4870613217353821,1.0,1.0,0.0,1.0,-2.562994956970215,2.5629899501800537,5.126369160279864e-06,1.9001493453979488,1.0,1.0,0.0,110.69743347167967,121.0,28457.98046875,0.0,1444.9527587890625,1.0,283.1499938964844,285.0365905761719,291.1549987792969,292.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,29288.6875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796626091003418,1.0,0.0,0.0,3.604739904403688,3.604762315750122,8.670440365676768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.60107421875,0.0,1433.802490234375,1895.4371337890625,0.0,2287.111328125,0.8906079530715942,1.0,0.0,3.0,1.0,0.0
12131520,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11505126953125,0.9990000128746032,0.6144700646400452,0.4881312847137451,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11474609375,0.8160333633422852,0.2927795946598053,0.2785867154598236,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.7986421585083008,0.2737292945384979,0.1928982436656952,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145324707031,0.7409259676933289,0.2178729921579361,0.2084202468395233,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.7358316779136658,0.2127629369497299,0.9669618606567384,286.1148986816406,284.95001220703125,297.0989074707031,288.1190490722656,297.0960693359375,297.39617919921875,286.11602783203125,1.0,0.4870613217353821,1.0,1.0,0.0,1.0,-2.562994956970215,2.5629899501800537,5.126369160279864e-06,1.9001493453979488,1.0,1.0,0.0,110.69743347167967,121.0,28457.98046875,0.0,1444.9527587890625,1.0,283.1499938964844,285.0365905761719,291.1549987792969,292.9986877441406,293.1499938964844,293.1499938964844,283.1499938964844,29288.6875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796626091003418,1.0,0.0,0.0,3.604739904403688,3.604762315750122,8.670440365676768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.60107421875,0.0,1433.802490234375,1895.4371337890625,0.0,2287.111328125,0.8906079530715942,1.0,0.0,3.0,1.0,0.0
12131580,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9990000128746032,0.6169624924659729,0.4936399757862091,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.8163800239562988,0.2964577376842499,0.2821076512336731,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.7970847487449646,0.2752006947994232,0.1939684897661209,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7402740120887756,0.219668760895729,0.2101792842149734,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.7341527938842773,0.2135179936885833,0.9706751704216005,286.1306457519531,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3918762207031,286.1317749023437,1.0,0.4910314679145813,1.0,1.0,0.0,1.0,-2.581702947616577,2.581697702407837,5.201425665291026e-06,1.914020657539368,1.0,1.0,0.0,112.88724517822266,124.0,28954.80859375,0.0,1479.3720703125,1.0,283.1499938964844,285.0330810546875,291.1890869140625,293.0645751953125,293.1499938964844,293.1499938964844,283.1499938964844,30432.490234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871451377868652,1.0,0.0,0.0,3.674453258514404,3.674476623535156,9.00904467471264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.17626953125,0.0,1518.6083984375,1895.4371337890625,0.0,2354.52294921875,0.907725989818573,1.0,0.0,3.0,1.0,0.0
12131640,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1307983398437,0.9990000128746032,0.6169624924659729,0.4936399757862091,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1304931640625,0.8163800239562988,0.2964577376842499,0.2821076512336731,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13043212890625,0.7970847487449646,0.2752006947994232,0.1939684897661209,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.7402740120887756,0.219668760895729,0.2101792842149734,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302490234375,0.7341527938842773,0.2135179936885833,0.9706751704216005,286.1306457519531,284.95001220703125,297.2251892089844,288.15185546875,297.2225341796875,297.3918762207031,286.1317749023437,1.0,0.4910314679145813,1.0,1.0,0.0,1.0,-2.581702947616577,2.581697702407837,5.201425665291026e-06,1.914020657539368,1.0,1.0,0.0,112.88724517822266,124.0,28954.80859375,0.0,1479.3720703125,1.0,283.1499938964844,285.0330810546875,291.1890869140625,293.0645751953125,293.1499938964844,293.1499938964844,283.1499938964844,30432.490234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871451377868652,1.0,0.0,0.0,3.674453258514404,3.674476623535156,9.00904467471264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.17626953125,0.0,1518.6083984375,1895.4371337890625,0.0,2354.52294921875,0.907725989818573,1.0,0.0,3.0,1.0,0.0
12131700,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1365661621094,0.9990000128746032,0.6180298328399658,0.4966841638088226,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363525390625,0.8164094090461731,0.2983031570911407,0.2838795185089111,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363220214844,0.7961604595184326,0.2759340107440948,0.1945059597492218,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.739818811416626,0.220561534166336,0.2110588997602462,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.7331844568252563,0.2138816863298416,0.9724933505058287,286.136474609375,284.95001220703125,297.2851867675781,288.1656188964844,297.2826232910156,297.38916015625,286.1373291015625,1.0,0.4931216537952423,1.0,1.0,0.0,1.0,-2.591375827789306,2.5913705825805664,5.240452992438804e-06,1.92119300365448,1.0,1.0,0.0,114.08602142333984,124.0,29209.75390625,0.0,1497.6392822265625,1.0,283.1499938964844,285.02850341796875,291.2035217285156,293.09539794921875,293.1499938964844,293.1499938964844,283.1499938964844,31132.50390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909687161445618,1.0,0.0,0.0,3.716473340988159,3.71649694442749,9.216272474077414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.54150390625,0.0,1571.3057861328125,1895.4371337890625,0.0,2389.157958984375,0.91523540019989,1.0,0.0,3.0,1.0,0.0
12131760,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463623046875,0.9990000128746032,0.6189858317375183,0.4998856782913208,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1460876464844,0.8163599371910095,0.3001521229743957,0.2856547832489013,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14605712890625,0.7951571345329285,0.2766653001308441,0.1950418651103973,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7392930388450623,0.2214503288269043,0.2119353860616684,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.732145369052887,0.2142354995012283,0.9742705821990968,286.146240234375,284.95001220703125,297.34295654296875,288.17755126953125,297.34051513671875,297.3861083984375,286.1473388671875,1.0,0.495263934135437,1.0,1.0,0.0,1.0,-2.601187229156494,2.601181745529175,5.280191089696018e-06,1.9284677505493164,1.0,1.0,0.0,115.34252166748048,127.0,29442.951171875,0.0,1516.4737548828125,1.0,283.1499938964844,285.0301208496094,291.2155456542969,293.1224670410156,293.1499938964844,293.1499938964844,283.1499938964844,31565.79296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947732210159302,1.0,0.0,0.0,3.74224591255188,3.742269992828369,9.344540217171016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.51806640625,0.0,1604.2227783203125,1895.4371337890625,0.0,2423.737548828125,0.9243766069412231,1.0,0.0,3.0,1.0,0.0
12131820,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.9990000128746032,0.6205732226371765,0.5066407918930054,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.8160948753356934,0.3038561940193176,0.2892190217971802,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.7929906845092773,0.2781177163124084,0.1961126774549484,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.7380940318107605,0.2232131063938141,0.2136815786361694,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.7299172282218933,0.2149116098880767,0.9777169823646544,286.1611328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3794250488281,286.16217041015625,1.0,0.4996645450592041,1.0,1.0,0.0,1.0,-2.621110439300537,2.621105194091797,5.3613566706189886e-06,1.9432402849197388,1.0,1.0,0.0,117.99285888671876,115.0,29917.869140625,0.0,1555.557373046875,1.0,283.1499938964844,285.0272827148437,291.2339172363281,293.171630859375,293.1499938964844,293.1499938964844,283.1499938964844,32691.341796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024449348449707,1.0,0.0,0.0,3.808380603790283,3.808405637741089,9.67774099080998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.24462890625,0.0,1690.786865234375,1895.4371337890625,0.0,2493.7998046875,0.940623104572296,1.0,0.0,3.0,1.0,0.0
12131880,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1612548828125,0.9990000128746032,0.6205732226371765,0.5066407918930054,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.8160948753356934,0.3038561940193176,0.2892190217971802,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.16094970703125,0.7929906845092773,0.2781177163124084,0.1961126774549484,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16082763671875,0.7380940318107605,0.2232131063938141,0.2136815786361694,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607971191406,0.7299172282218933,0.2149116098880767,0.9777169823646544,286.1611328125,284.95001220703125,297.4514465332031,288.1957092285156,297.4492492675781,297.3794250488281,286.16217041015625,1.0,0.4996645450592041,1.0,1.0,0.0,1.0,-2.621110439300537,2.621105194091797,5.3613566706189886e-06,1.9432402849197388,1.0,1.0,0.0,117.99285888671876,115.0,29917.869140625,0.0,1555.557373046875,1.0,283.1499938964844,285.0272827148437,291.2339172363281,293.171630859375,293.1499938964844,293.1499938964844,283.1499938964844,32691.341796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024449348449707,1.0,0.0,0.0,3.808380603790283,3.808405637741089,9.67774099080998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4870.24462890625,0.0,1690.786865234375,1895.4371337890625,0.0,2493.7998046875,0.940623104572296,1.0,0.0,3.0,1.0,0.0
12131940,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.9990000128746032,0.6215338706970215,0.505411684513092,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636657714844,0.8183226585388184,0.30576953291893,0.2910141944885254,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7943576574325562,0.2788524329662323,0.1966208964586258,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7395540475845337,0.2241072207689285,0.2145210951566696,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7307931780815125,0.2152350395917892,0.9791491627693176,286.1636962890625,284.95001220703125,297.5039978027344,288.2019958496094,297.5018920898437,297.37579345703125,286.16387939453125,1.0,0.4996852874755859,1.0,1.0,0.0,1.0,-2.6251466274261475,2.625141143798828,5.378210062190192e-06,1.9464032649993896,1.0,1.0,0.0,117.76077270507812,115.0,30111.841796875,0.0,1560.0904541015625,1.0,283.1499938964844,285.0199584960937,291.2401428222656,293.1930236816406,293.1499938964844,293.1499938964844,283.1499938964844,33407.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064188361167908,1.0,0.0,0.0,3.849846601486206,3.84987211227417,9.889631655823905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4883.73779296875,0.0,1746.6187744140625,1895.4371337890625,0.0,2530.25390625,0.947988212108612,1.0,0.0,3.0,1.0,0.0
12132000,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1656188964844,0.9990000128746032,0.6230506896972656,0.5014156699180603,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.8217822909355164,0.3075252175331116,0.2926242053508758,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1655578613281,0.7971240878105164,0.2795159518718719,0.1970521211624145,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.74217289686203,0.2249186486005783,0.2152451425790786,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.16552734375,0.7328336238861084,0.2155238687992096,0.9802350997924804,286.16558837890625,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3762512207031,286.1657409667969,1.0,0.4987249970436096,1.0,1.0,0.0,1.0,-2.624978542327881,2.624973058700561,5.377644356485689e-06,1.9463415145874023,1.0,1.0,0.0,116.56554412841795,118.0,30228.353515625,0.0,1554.5064697265625,1.0,283.1499938964844,285.0158996582031,291.2421875,293.205322265625,293.1499938964844,293.1499938964844,283.04998779296875,33811.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098358511924744,1.0,0.0,0.0,3.873068571090698,3.87309455871582,1.0009299558078055e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.650390625,0.0,1778.4163818359375,1895.4371337890625,0.0,2561.681640625,0.955516278743744,1.0,0.0,3.0,1.0,0.0
12132060,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.9990000128746032,0.6261132955551147,0.5014981627464294,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.8246020078659058,0.3109165132045746,0.2959077358245849,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7982293367385864,0.2806025743484497,0.1978820413351059,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7437164783477783,0.2263906896114349,0.2167087942361831,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.7332893013954163,0.2159285843372345,0.9823742508888244,286.0835876464844,284.95001220703125,297.6420593261719,288.2116394042969,297.5546875,297.37603759765625,286.0824890136719,1.0,0.4995698928833008,0.7589141130447388,0.7589141130447388,0.4000000059604645,1.0,-2.634328603744507,1.7595884799957275,0.8747402429580688,1.082010269165039,1.0,1.0,0.0,116.45637512207033,121.0,30601.55859375,0.0,1563.3739013671875,1.0,283.0520935058594,284.9164733886719,291.2563171386719,293.2595520019531,293.1499938964844,293.1499938964844,282.75,34750.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204001784324646,1.0,0.0,0.0,3.92648983001709,3.92651629447937,1.028731958285789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.13037109375,0.0,1853.0252685546875,1895.4371337890625,0.0,2659.27685546875,0.9665569067001344,1.0,0.0,3.0,1.0,0.0
12132120,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0834350585937,0.9990000128746032,0.6261132955551147,0.5014981627464294,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083740234375,0.8246020078659058,0.3109165132045746,0.2959077358245849,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.7982293367385864,0.2806025743484497,0.1978820413351059,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7437164783477783,0.2263906896114349,0.2167087942361831,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.7332893013954163,0.2159285843372345,0.9823742508888244,286.0835876464844,284.95001220703125,297.6420593261719,288.2116394042969,297.5546875,297.37603759765625,286.0824890136719,1.0,0.4995698928833008,0.7589141130447388,0.7589141130447388,0.4000000059604645,1.0,-2.634328603744507,1.7595884799957275,0.8747402429580688,1.082010269165039,1.0,1.0,0.0,116.45637512207033,121.0,30601.55859375,0.0,1563.3739013671875,1.0,283.0520935058594,284.9164733886719,291.2563171386719,293.2595520019531,293.1499938964844,293.1499938964844,282.75,34750.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204001784324646,1.0,0.0,0.0,3.92648983001709,3.92651629447937,1.028731958285789e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.13037109375,0.0,1853.0252685546875,1895.4371337890625,0.0,2659.27685546875,0.9665569067001344,1.0,0.0,3.0,1.0,0.0
12132180,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.9990000128746032,0.6264187097549438,0.5046451687812805,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.8253315091133118,0.313512772321701,0.2986126840114593,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.7970247268676758,0.2808396518230438,0.1982492953538894,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.7433360815048218,0.2272256910800933,0.2177144289016723,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.7318840622901917,0.2157038897275924,0.9824082255363464,285.8397827148437,284.95001220703125,297.73162841796875,288.21734619140625,297.5054931640625,297.3578491210937,285.837646484375,1.0,0.5013139843940735,0.5178282260894775,0.5178282260894775,0.800000011920929,1.0,-2.6430437564849854,1.040377140045166,1.6026666164398191,0.3618468940258026,1.0,1.0,0.0,117.5035629272461,124.0,31242.318359375,0.0,1579.24267578125,1.0,282.7560119628906,284.647216796875,291.2821655273437,293.3552551269531,293.1499938964844,293.1499938964844,282.45001220703125,35253.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376476168632507,1.0,0.0,0.0,3.954821109771729,3.954848051071167,1.04363095942972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.66552734375,0.0,1893.4266357421875,1895.4371337890625,0.0,2819.7451171875,0.973297119140625,1.0,0.0,3.0,1.0,0.0
12132240,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.9990000128746032,0.6264187097549438,0.5046451687812805,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.8253315091133118,0.313512772321701,0.2986126840114593,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.7970247268676758,0.2808396518230438,0.1982492953538894,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.7433360815048218,0.2272256910800933,0.2177144289016723,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406982421875,0.7318840622901917,0.2157038897275924,0.9824082255363464,285.8397827148437,284.95001220703125,297.73162841796875,288.21734619140625,297.5054931640625,297.3578491210937,285.837646484375,1.0,0.5013139843940735,0.5178282260894775,0.5178282260894775,0.800000011920929,1.0,-2.6430437564849854,1.040377140045166,1.6026666164398191,0.3618468940258026,1.0,1.0,0.0,117.5035629272461,124.0,31242.318359375,0.0,1579.24267578125,1.0,282.7560119628906,284.647216796875,291.2821655273437,293.3552551269531,293.1499938964844,293.1499938964844,282.45001220703125,35253.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376476168632507,1.0,0.0,0.0,3.954821109771729,3.954848051071167,1.04363095942972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5293.66552734375,0.0,1893.4266357421875,1895.4371337890625,0.0,2819.7451171875,0.973297119140625,1.0,0.0,3.0,1.0,0.0
12132300,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524658203125,0.9990000128746032,0.6256324052810669,0.507032036781311,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65594482421875,0.8250631093978882,0.3145343661308288,0.2997112870216369,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.65692138671875,0.7957170009613037,0.2806726992130279,0.1982362121343612,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.7425459623336792,0.2274092137813568,0.2180050313472747,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6597900390625,0.7305862903594971,0.2153488993644714,0.9813859462738036,285.6543273925781,284.95001220703125,297.77545166015625,288.2201538085937,297.4711608886719,297.3432922363281,285.64178466796875,1.0,0.5024322867393494,0.3972852528095245,0.3972852528095245,1.0,1.0,-2.646335363388061,0.7758650779724121,1.8704702854156487,0.0967996194958686,1.0,1.0,0.0,118.2876434326172,124.0,31825.92578125,0.0,1588.3199462890625,1.0,282.4935913085937,284.43133544921875,291.3091125488281,293.4779052734375,293.1499938964844,293.1499938964844,282.45001220703125,35423.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478279113769531,1.0,0.0,0.0,3.9643516540527344,3.964378595352173,1.048667058967112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.26318359375,0.0,1907.1483154296875,1895.4371337890625,0.0,2914.9306640625,0.9755642414093018,1.0,0.0,3.0,1.0,0.0
12132360,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5926513671875,0.9990000128746032,0.624213457107544,0.5105492472648621,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931091308594,0.8240476846694946,0.3153910040855407,0.3005978465080261,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5932312011719,0.7935920357704163,0.2803399562835693,0.198062464594841,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.593505859375,0.7410658001899719,0.2274496555328369,0.2181237488985061,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5935974121094,0.7286056876182556,0.2148419320583343,0.9795260429382324,285.5928955078125,284.95001220703125,297.8186340332031,288.2229309082031,297.4730834960937,297.32537841796875,285.5914001464844,1.0,0.503588855266571,0.4162543714046478,0.4162543714046478,1.0,1.0,-2.6493287086486816,0.7995631098747253,1.8497655391693115,0.119672805070877,1.0,1.0,0.0,119.44542694091795,112.0,31882.177734375,0.0,1597.629150390625,1.0,282.4559936523437,284.3771057128906,291.2724914550781,293.3898620605469,293.1499938964844,293.1499938964844,282.1499938964844,35555.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511035442352295,1.0,0.0,0.0,3.971705436706543,3.971732616424561,1.0525610605327529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.61767578125,0.0,1917.7811279296875,1895.4371337890625,0.0,2945.607666015625,0.9773134589195251,1.0,0.0,3.0,1.0,0.0
12132420,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.9990000128746032,0.6213228702545166,0.506333589553833,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.8273661136627197,0.3168290257453918,0.3019956946372986,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.7950089573860168,0.2794209420681,0.1974504142999649,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.742857038974762,0.2272759079933166,0.2179952561855316,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7291871309280396,0.2135542035102844,0.9739552736282348,285.3502502441406,284.95001220703125,297.9031677246094,288.2284545898437,297.4950256347656,297.2930603027344,285.3480529785156,1.0,0.500575840473175,0.4541926383972168,0.4541926383972168,1.0,1.0,-2.638383388519287,0.8786006569862366,1.7597826719284058,0.2016685009002685,1.0,1.0,0.0,117.84780883789062,100.0,32469.474609375,0.0,1574.741455078125,1.0,282.1558837890625,284.10797119140625,291.2626953125,293.41748046875,293.1499938964844,293.1499938964844,281.8500061035156,35735.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611680865287781,1.0,0.0,0.0,3.9817514419555664,3.981778860092163,1.0578926321613835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.638671875,0.0,1932.370849609375,1895.4371337890625,0.0,3039.96044921875,0.9797030091285706,1.0,0.0,3.0,1.0,0.0
12132480,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499450683594,0.9990000128746032,0.6213228702545166,0.506333589553833,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.8273661136627197,0.3168290257453918,0.3019956946372986,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3506774902344,0.7950089573860168,0.2794209420681,0.1974504142999649,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510437011719,0.742857038974762,0.2272759079933166,0.2179952561855316,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3511657714844,0.7291871309280396,0.2135542035102844,0.9739552736282348,285.3502502441406,284.95001220703125,297.9031677246094,288.2284545898437,297.4950256347656,297.2930603027344,285.3480529785156,1.0,0.500575840473175,0.4541926383972168,0.4541926383972168,1.0,1.0,-2.638383388519287,0.8786006569862366,1.7597826719284058,0.2016685009002685,1.0,1.0,0.0,117.84780883789062,100.0,32469.474609375,0.0,1574.741455078125,1.0,282.1558837890625,284.10797119140625,291.2626953125,293.41748046875,293.1499938964844,293.1499938964844,281.8500061035156,35735.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611680865287781,1.0,0.0,0.0,3.9817514419555664,3.981778860092163,1.0578926321613835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5410.638671875,0.0,1932.370849609375,1895.4371337890625,0.0,3039.96044921875,0.9797030091285706,1.0,0.0,3.0,1.0,0.0
12132540,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9990000128746032,0.6203644275665283,0.4935202002525329,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8348415493965149,0.3179749846458435,0.3029879331588745,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8007897734642029,0.2782444059848785,0.1965611428022384,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7483630776405334,0.2268479764461517,0.2174956202507019,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7332508563995361,0.212009772658348,0.9665817618370056,285.1056213378906,284.95001220703125,297.9851989746094,288.2338562011719,297.5285949707031,297.27313232421875,285.1030578613281,1.0,0.4940052330493927,0.4921309053897857,0.4921309053897857,1.0,1.0,-2.6136631965637207,0.9421924948692322,1.6714706420898438,0.2716167271137237,1.0,1.0,0.0,113.28343200683594,103.0,32973.62890625,0.0,1519.9715576171875,1.0,281.8558654785156,283.8355712890625,291.2570495605469,293.4427795410156,293.1499938964844,293.1499938964844,281.54998779296875,35842.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689913153648376,1.0,0.0,0.0,3.9877233505249023,3.987750768661499,1.0610682465994614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.46923828125,0.0,1941.0784912109373,1895.4371337890625,0.0,3113.3486328125,0.981123387813568,1.0,0.0,3.0,1.0,0.0
12132600,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.9990000128746032,0.6203644275665283,0.4935202002525329,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.8348415493965149,0.3179749846458435,0.3029879331588745,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.8007897734642029,0.2782444059848785,0.1965611428022384,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.7483630776405334,0.2268479764461517,0.2174956202507019,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7332508563995361,0.212009772658348,0.9665817618370056,285.1056213378906,284.95001220703125,297.9851989746094,288.2338562011719,297.5285949707031,297.27313232421875,285.1030578613281,1.0,0.4940052330493927,0.4921309053897857,0.4921309053897857,1.0,1.0,-2.6136631965637207,0.9421924948692322,1.6714706420898438,0.2716167271137237,1.0,1.0,0.0,113.28343200683594,103.0,32973.62890625,0.0,1519.9715576171875,1.0,281.8558654785156,283.8355712890625,291.2570495605469,293.4427795410156,293.1499938964844,293.1499938964844,281.54998779296875,35842.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689913153648376,1.0,0.0,0.0,3.9877233505249023,3.987750768661499,1.0610682465994614e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.46923828125,0.0,1941.0784912109373,1895.4371337890625,0.0,3113.3486328125,0.981123387813568,1.0,0.0,3.0,1.0,0.0
12132660,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.6205750703811646,0.4868918359279632,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.839181125164032,0.3190094232559204,0.303906112909317,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8032176494598389,0.2769927978515625,0.1956426054239273,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.751000165939331,0.2263300567865371,0.2169462591409683,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7345331311225891,0.2103866338729858,0.959012508392334,284.88446044921875,284.95001220703125,298.0647277832031,288.2391967773437,297.5480041503906,297.26025390625,284.8825988769531,1.0,0.4903143048286438,0.4887283444404602,0.4887283444404602,1.0,1.0,-2.5959296226501465,0.931134819984436,1.664794921875,0.2649383544921875,0.998487114906311,0.998487114906311,0.0,110.79359436035156,106.0,33677.859375,0.0,1484.986328125,1.0,281.5558166503906,283.5757141113281,291.25982666015625,293.483154296875,293.1499938964844,293.1499938964844,281.25,35948.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761733770370483,1.0,0.0,0.0,3.990182876586914,3.990210294723511,1.0623774642226635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.26123046875,0.0,1945.176025390625,1895.4371337890625,0.0,3180.709716796875,0.9817387461662292,1.0,0.0,3.0,1.0,0.0
12132720,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.6205750703811646,0.4868918359279632,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.839181125164032,0.3190094232559204,0.303906112909317,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8032176494598389,0.2769927978515625,0.1956426054239273,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.751000165939331,0.2263300567865371,0.2169462591409683,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7345331311225891,0.2103866338729858,0.959012508392334,284.88446044921875,284.95001220703125,298.0647277832031,288.2391967773437,297.5480041503906,297.26025390625,284.8825988769531,1.0,0.4903143048286438,0.4887283444404602,0.4887283444404602,1.0,1.0,-2.5959296226501465,0.931134819984436,1.664794921875,0.2649383544921875,0.998487114906311,0.998487114906311,0.0,110.79359436035156,106.0,33677.859375,0.0,1484.986328125,1.0,281.5558166503906,283.5757141113281,291.25982666015625,293.483154296875,293.1499938964844,293.1499938964844,281.25,35948.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761733770370483,1.0,0.0,0.0,3.990182876586914,3.990210294723511,1.0623774642226635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5536.26123046875,0.0,1945.176025390625,1895.4371337890625,0.0,3180.709716796875,0.9817387461662292,1.0,0.0,3.0,1.0,0.0
12132780,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.9990000128746032,0.6195194125175476,0.4854981005191803,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.8407155871391296,0.3199465870857239,0.304798811674118,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.802717924118042,0.2756759226322174,0.1947282701730728,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.7510759234428406,0.2257402688264846,0.216393157839775,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.7333950996398926,0.2087019383907318,0.951476752758026,284.6712646484375,284.95001220703125,298.1418151855469,288.2444763183594,297.5619201660156,297.2425842285156,284.669677734375,1.0,0.4884063303470611,0.4853257536888122,0.4853257536888122,1.0,1.0,-2.5845065116882324,0.9202616810798644,1.6642448902130127,0.2569236159324646,0.9929924011230468,0.9929924011230468,0.0,110.03186798095705,109.0,34435.296875,0.0,1466.4005126953125,1.0,281.2557983398437,283.32281494140625,291.2685241699219,293.5361328125,293.1499938964844,293.1499938964844,280.95001220703125,36124.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841395378112793,1.0,0.0,0.0,3.986198663711548,3.986226081848145,1.06025697732548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.42724609375,0.0,1941.376220703125,1895.4371337890625,0.0,3255.361328125,0.9809370040893556,1.0,0.0,3.0,1.0,0.0
12132840,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6710510253906,0.9990000128746032,0.6195194125175476,0.4854981005191803,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6714172363281,0.8407155871391296,0.3199465870857239,0.304798811674118,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.802717924118042,0.2756759226322174,0.1947282701730728,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718444824219,0.7510759234428406,0.2257402688264846,0.216393157839775,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6719665527344,0.7333950996398926,0.2087019383907318,0.951476752758026,284.6712646484375,284.95001220703125,298.1418151855469,288.2444763183594,297.5619201660156,297.2425842285156,284.669677734375,1.0,0.4884063303470611,0.4853257536888122,0.4853257536888122,1.0,1.0,-2.5845065116882324,0.9202616810798644,1.6642448902130127,0.2569236159324646,0.9929924011230468,0.9929924011230468,0.0,110.03186798095705,109.0,34435.296875,0.0,1466.4005126953125,1.0,281.2557983398437,283.32281494140625,291.2685241699219,293.5361328125,293.1499938964844,293.1499938964844,280.95001220703125,36124.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841395378112793,1.0,0.0,0.0,3.986198663711548,3.986226081848145,1.06025697732548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.42724609375,0.0,1941.376220703125,1895.4371337890625,0.0,3255.361328125,0.9809370040893556,1.0,0.0,3.0,1.0,0.0
12132900,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.51544189453125,0.9990000128746032,0.6183903813362122,0.4861054122447967,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179443359375,0.8407821655273438,0.320389986038208,0.3052566945552826,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5190124511719,0.8017522692680359,0.2750040590763092,0.1942878514528274,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.520751953125,0.7504801750183105,0.2254289090633392,0.2161289304494857,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.7322304844856262,0.2078450322151184,0.947770059108734,284.51690673828125,284.95001220703125,298.1794128417969,288.2471008300781,297.5671691894531,297.2319030761719,284.5067138671875,1.0,0.4879595637321472,0.4836244583129883,0.4836244583129883,1.0,1.0,-2.580484867095948,0.915502905845642,1.6649818420410156,0.2531604170799255,0.9886125922203064,0.9886125922203064,0.0,110.0797882080078,109.0,35266.78125,0.0,1461.2857666015625,1.0,280.9930419921875,283.1263732910156,291.3020935058594,293.6688842773437,293.1499938964844,293.1499938964844,280.95001220703125,36227.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912030458450317,1.0,0.0,0.0,3.9817049503326416,3.9817323684692383,1.0578678484307602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.978515625,0.0,1936.3292236328125,1895.4371337890625,0.0,3321.45654296875,0.9799574613571168,1.0,0.0,3.0,1.0,0.0
12132960,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685363769531,0.9990000128746032,0.6167723536491394,0.487590879201889,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4688415527344,0.8403030037879944,0.3207873702049255,0.3056365549564361,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.800215482711792,0.2742904424667358,0.1937935799360275,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.7493956685066223,0.2250833809375763,0.2158125936985016,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4693298339844,0.7306056022644043,0.2069553881883621,0.9438374638557434,284.4687194824219,284.95001220703125,298.2164001464844,288.2497253417969,297.5722045898437,297.2196044921875,284.46746826171875,1.0,0.4877663254737854,0.4837222993373871,0.4837222993373871,1.0,1.0,-2.577025890350342,0.9140536785125732,1.6629722118377686,0.2525601685047149,0.9848705530166626,0.9848705530166626,0.0,110.399658203125,112.0,35330.48046875,0.0,1458.11083984375,1.0,280.95587158203125,283.08203125,291.2792663574219,293.5990295410156,293.1499938964844,293.1499938964844,280.6499938964844,36316.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931595683097839,1.0,0.0,0.0,3.975153684616089,3.9751811027526855,1.0543895996306674e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.69921875,0.0,1928.479248046875,1895.4371337890625,0.0,3339.74267578125,0.9785521626472472,1.0,0.0,3.0,1.0,0.0
12133020,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742004394531,0.9990000128746032,0.6120707392692566,0.492091417312622,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27447509765625,0.838555634021759,0.3215476870536804,0.3064238727092743,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745666503906,0.7963463068008423,0.2728484272956848,0.192838504910469,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747497558594,0.7465391159057617,0.2243746072053909,0.2152082920074463,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748413085937,0.7267099022865295,0.2051846385002136,0.9361745715141296,284.2743530273437,284.95001220703125,298.2885131835937,288.2549133300781,297.58221435546875,297.1954040527344,284.2734069824219,1.0,0.4880134165287018,0.4839179813861847,0.4839179813861847,1.0,1.0,-2.5722968578338623,0.9124773740768432,1.659819483757019,0.2521124184131622,0.9742229580879213,0.9742229580879213,0.0,111.55670166015624,115.0,36297.68359375,0.0,1456.934814453125,1.0,280.6559753417969,282.85028076171875,291.2904052734375,293.6686706542969,293.1499938964844,293.1499938964844,280.3500061035156,36527.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033915400505066,1.0,0.0,0.0,3.9563913345336914,3.956418514251709,1.044459963850386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.5537109375,0.0,1905.7860107421875,1895.4371337890625,0.0,3435.177978515625,0.9744385480880736,1.0,0.0,3.0,1.0,0.0
12133080,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2742004394531,0.9990000128746032,0.6120707392692566,0.492091417312622,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.27447509765625,0.838555634021759,0.3215476870536804,0.3064238727092743,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745666503906,0.7963463068008423,0.2728484272956848,0.192838504910469,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2747497558594,0.7465391159057617,0.2243746072053909,0.2152082920074463,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2748413085937,0.7267099022865295,0.2051846385002136,0.9361745715141296,284.2743530273437,284.95001220703125,298.2885131835937,288.2549133300781,297.58221435546875,297.1954040527344,284.2734069824219,1.0,0.4880134165287018,0.4839179813861847,0.4839179813861847,1.0,1.0,-2.5722968578338623,0.9124773740768432,1.659819483757019,0.2521124184131622,0.9742229580879213,0.9742229580879213,0.0,111.55670166015624,115.0,36297.68359375,0.0,1456.934814453125,1.0,280.6559753417969,282.85028076171875,291.2904052734375,293.6686706542969,293.1499938964844,293.1499938964844,280.3500061035156,36527.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033915400505066,1.0,0.0,0.0,3.9563913345336914,3.956418514251709,1.044459963850386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.5537109375,0.0,1905.7860107421875,1895.4371337890625,0.0,3435.177978515625,0.9744385480880736,1.0,0.0,3.0,1.0,0.0
12133140,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11053466796875,0.9990000128746032,0.6083142757415771,0.4955688118934631,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1121520996094,0.8371110558509827,0.3219621181488037,0.3068979978561401,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129150390625,0.7936268448829651,0.2719558775424957,0.1922755092382431,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1140441894531,0.7444884777069092,0.2239244878292083,0.2148527204990387,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1146545410156,0.724040150642395,0.2041020393371582,0.93165123462677,284.1115417480469,284.95001220703125,298.33062744140625,288.2580261230469,297.5894470214844,297.18341064453125,284.1051025390625,1.0,0.4884762167930603,0.4840354025363922,0.4840354025363922,1.0,1.0,-2.5705056190490723,0.9119610786437988,1.6585445404052734,0.2520018219947815,0.966010332107544,0.966010332107544,0.0,112.5171127319336,115.0,37228.640625,0.0,1458.77685546875,1.0,280.3795166015625,282.6475830078125,291.32135009765625,293.7934875488281,293.1499938964844,293.1499938964844,280.3500061035156,36681.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125250577926636,1.0,0.0,0.0,3.9410436153411865,3.941070556640625,1.0363721685280325e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.82958984375,0.0,1887.2222900390625,1895.4371337890625,0.0,3520.022705078125,0.9710453152656556,1.0,0.0,3.0,1.0,0.0
