time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133200,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0862731933594,0.9990000128746032,0.6054778099060059,0.4982822239398956,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0864562988281,0.8358995914459229,0.322224885225296,0.3071540296077728,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865783691406,0.791553258895874,0.2713535130023956,0.1918603479862213,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867004394531,0.7429081797599792,0.2236146777868271,0.2145759463310241,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0867919921875,0.7220317721366882,0.2033612579107284,0.9284400343894958,284.0863952636719,284.95001220703125,298.35821533203125,288.26007080078125,297.5951843261719,297.1770324707031,284.0857238769531,1.0,0.4888766705989837,0.4841136634349823,0.4841136634349823,1.0,1.0,-2.569383382797241,0.911646604537964,1.6577366590499878,0.2519358992576599,0.961115062236786,0.961115062236786,0.0,113.28014373779295,103.0,37278.39453125,0.0,1460.6357421875,1.0,280.3560791015625,282.62506103515625,291.29888916015625,293.737548828125,293.1499938964844,293.1499938964844,280.04998779296875,36763.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142545461654664,1.0,0.0,0.0,3.928994417190552,3.9290213584899902,1.0300448138877982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.21142578125,0.0,1872.42724609375,1895.4371337890625,0.0,3536.044677734375,0.9683974981307985,1.0,0.0,3.0,1.0,0.0
12133260,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.9990000128746032,0.5989052653312683,0.4933918416500091,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8389115333557129,0.3227697014808655,0.3076487481594085,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.7926390171051025,0.2697733342647552,0.1907375305891037,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.7443068623542786,0.2227645814418792,0.2137434780597686,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7220879197120667,0.2013967484235763,0.9195563197135924,283.891845703125,284.95001220703125,298.4254455566406,288.26519775390625,297.6117858886719,297.1667785644531,283.89019775390625,1.0,0.4846767485141754,0.4839155972003937,0.4839155972003937,1.0,1.0,-2.551100969314575,0.90378600358963,1.6473149061203003,0.2488783448934555,0.9453977346420288,0.9453977346420288,0.0,111.28495025634766,91.0,38056.3046875,0.0,1427.9368896484375,1.0,280.0563659667969,282.3957214355469,291.30279541015625,293.7957458496094,293.1499938964844,293.1499938964844,279.75,37039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249044060707092,1.0,0.0,0.0,3.891567945480346,3.891594648361206,1.010514438348764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.94384765625,0.0,1827.1890869140625,1895.4371337890625,0.0,3634.348388671875,0.9601292014122008,1.0,0.0,3.0,1.0,0.0
12133320,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8916015625,0.9990000128746032,0.5989052653312683,0.4933918416500091,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8919677734375,0.8389115333557129,0.3227697014808655,0.3076487481594085,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.89215087890625,0.7926390171051025,0.2697733342647552,0.1907375305891037,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.89239501953125,0.7443068623542786,0.2227645814418792,0.2137434780597686,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.892578125,0.7220879197120667,0.2013967484235763,0.9195563197135924,283.891845703125,284.95001220703125,298.4254455566406,288.26519775390625,297.6117858886719,297.1667785644531,283.89019775390625,1.0,0.4846767485141754,0.4839155972003937,0.4839155972003937,1.0,1.0,-2.551100969314575,0.90378600358963,1.6473149061203003,0.2488783448934555,0.9453977346420288,0.9453977346420288,0.0,111.28495025634766,91.0,38056.3046875,0.0,1427.9368896484375,1.0,280.0563659667969,282.3957214355469,291.30279541015625,293.7957458496094,293.1499938964844,293.1499938964844,279.75,37039.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249044060707092,1.0,0.0,0.0,3.891567945480346,3.891594648361206,1.010514438348764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.94384765625,0.0,1827.1890869140625,1895.4371337890625,0.0,3634.348388671875,0.9601292014122008,1.0,0.0,3.0,1.0,0.0
12133380,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68408203125,0.9990000128746032,0.5951674580574036,0.4797236025333404,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845397949219,0.8466358780860901,0.3231650292873382,0.3079043924808502,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6847839355469,0.7984969019889832,0.2680965065956116,0.1894751638174057,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6850891113281,0.7498393654823303,0.2218232601881027,0.2127235829830169,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.685302734375,0.7259888648986816,0.1993494480848312,0.9097188115119934,283.68438720703125,284.95001220703125,298.490234375,288.270263671875,297.62750244140625,297.15728759765625,283.68218994140625,1.0,0.4770728349685669,0.4837175011634826,0.4837175011634826,1.0,1.0,-2.520435571670532,0.890833854675293,1.6296017169952393,0.2437472492456436,0.9268286228179932,0.9268286228179932,0.0,106.4071807861328,94.0,38650.7265625,0.0,1367.46337890625,1.0,279.756591796875,282.1636047363281,291.30059814453125,293.8354797363281,293.1499938964844,293.1499938964844,279.45001220703125,37378.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339576959609984,1.0,0.0,0.0,3.8417563438415527,3.841782569885254,9.848110948951216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.45556640625,0.0,1768.010009765625,1895.4371337890625,0.0,3717.36376953125,0.949131965637207,1.0,0.0,3.0,1.0,0.0
12133440,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68408203125,0.9990000128746032,0.5951674580574036,0.4797236025333404,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6845397949219,0.8466358780860901,0.3231650292873382,0.3079043924808502,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6847839355469,0.7984969019889832,0.2680965065956116,0.1894751638174057,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6850891113281,0.7498393654823303,0.2218232601881027,0.2127235829830169,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.685302734375,0.7259888648986816,0.1993494480848312,0.9097188115119934,283.68438720703125,284.95001220703125,298.490234375,288.270263671875,297.62750244140625,297.15728759765625,283.68218994140625,1.0,0.4770728349685669,0.4837175011634826,0.4837175011634826,1.0,1.0,-2.520435571670532,0.890833854675293,1.6296017169952393,0.2437472492456436,0.9268286228179932,0.9268286228179932,0.0,106.4071807861328,94.0,38650.7265625,0.0,1367.46337890625,1.0,279.756591796875,282.1636047363281,291.30059814453125,293.8354797363281,293.1499938964844,293.1499938964844,279.45001220703125,37378.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339576959609984,1.0,0.0,0.0,3.8417563438415527,3.841782569885254,9.848110948951216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.45556640625,0.0,1768.010009765625,1895.4371337890625,0.0,3717.36376953125,0.949131965637207,1.0,0.0,3.0,1.0,0.0
12133500,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5315246582031,0.9990000128746032,0.5941948890686035,0.4750529527664184,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53399658203125,0.8494197726249695,0.3233391642570495,0.3080444037914276,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5353698730469,0.8002932667732239,0.2672493159770965,0.188863918185234,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.537109375,0.7516441941261292,0.2213460803031921,0.2122362852096557,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382995605469,0.7270176410675049,0.1983484178781509,0.9049997925758362,283.5331420898437,284.95001220703125,298.521728515625,288.2727966308594,297.6351623535156,297.1527404785156,283.5220947265625,1.0,0.4745115041732788,0.4836184680461883,0.4836184680461883,1.0,1.0,-2.5079917907714844,0.8855644464492798,1.622427225112915,0.2414657175540924,0.9159262180328368,0.9159262180328368,0.0,104.7018051147461,94.0,39392.0625,0.0,1344.4814453125,1.0,279.4966735839844,281.9837646484375,291.324951171875,293.9541931152344,293.1499938964844,293.1499938964844,279.45001220703125,37586.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402603507041932,1.0,0.0,0.0,3.811532020568848,3.811557769775391,9.693762876850087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.642578125,0.0,1732.814453125,1895.4371337890625,0.0,3774.81201171875,0.9424412846565248,1.0,0.0,3.0,1.0,0.0
12133560,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4826354980469,0.9990000128746032,0.592974841594696,0.4723568856716156,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.48291015625,0.8510518074035645,0.3234678506851196,0.3081258535385132,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4830627441406,0.800911009311676,0.2663612365722656,0.1882152408361435,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4832763671875,0.7524334192276001,0.2208388298749923,0.2117204964160919,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4834289550781,0.7271152138710022,0.1973337680101394,0.9002547860145569,283.4828186035156,284.95001220703125,298.5526123046875,288.2753295898437,297.64263916015625,297.14764404296875,283.4815673828125,1.0,0.4724843800067901,0.4838097393512726,0.4838097393512726,1.0,1.0,-2.4977481365203857,0.8816770911216736,1.616071105003357,0.2400918900966644,0.9055861830711364,0.9055861830711364,0.0,103.63280487060548,97.0,39286.828125,0.0,1327.1375732421875,1.0,279.45703125,281.94464111328125,291.2984313964844,293.8707275390625,293.1499938964844,293.1499938964844,279.1499938964844,37785.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413708448410034,1.0,0.0,0.0,3.7768399715423584,3.776865482330322,9.518103638583852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6138.27197265625,0.0,1692.7408447265625,1895.4371337890625,0.0,3784.902099609375,0.9348258972167968,1.0,0.0,3.0,1.0,0.0
12133620,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.29705810546875,0.9990000128746032,0.5895516872406006,0.4703426957130432,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2972412109375,0.8524381518363953,0.3237300813198089,0.3083599805831909,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2973327636719,0.8002779483795166,0.2646078765392303,0.1869808584451675,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2974548339844,0.7523651123046875,0.2198386192321777,0.2107582986354828,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.7258055210113525,0.19533571600914,0.8912014961242676,283.29718017578125,284.95001220703125,298.612548828125,288.2803649902344,297.6573181152344,297.1378479003906,283.29656982421875,1.0,0.4698144793510437,0.4841923117637634,0.4841923117637634,1.0,1.0,-2.4820902347564697,0.8759471774101257,1.6061428785324097,0.2381532490253448,0.881990373134613,0.881990373134613,0.0,102.59396362304688,100.0,39932.578125,0.0,1303.3890380859375,1.0,279.1576232910156,281.7417297363281,291.3005065917969,293.9116516113281,293.1499938964844,293.1499938964844,279.45001220703125,38256.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481459259986876,1.0,0.0,0.0,3.694350242614746,3.6943750381469727,9.106875609177224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.43310546875,0.0,1600.15771484375,1895.4371337890625,0.0,3846.243896484375,0.9166906476020812,1.0,0.0,3.0,1.0,0.0
12133680,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.29705810546875,0.9990000128746032,0.5895516872406006,0.4703426957130432,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.2972412109375,0.8524381518363953,0.3237300813198089,0.3083599805831909,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.2973327636719,0.8002779483795166,0.2646078765392303,0.1869808584451675,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2974548339844,0.7523651123046875,0.2198386192321777,0.2107582986354828,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.2975769042969,0.7258055210113525,0.19533571600914,0.8912014961242676,283.29718017578125,284.95001220703125,298.612548828125,288.2803649902344,297.6573181152344,297.1378479003906,283.29656982421875,1.0,0.4698144793510437,0.4841923117637634,0.4841923117637634,1.0,1.0,-2.4820902347564697,0.8759471774101257,1.6061428785324097,0.2381532490253448,0.881990373134613,0.881990373134613,0.0,102.59396362304688,100.0,39932.578125,0.0,1303.3890380859375,1.0,279.1576232910156,281.7417297363281,291.3005065917969,293.9116516113281,293.1499938964844,293.1499938964844,279.45001220703125,38256.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481459259986876,1.0,0.0,0.0,3.694350242614746,3.6943750381469727,9.106875609177224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.43310546875,0.0,1600.15771484375,1895.4371337890625,0.0,3846.243896484375,0.9166906476020812,1.0,0.0,3.0,1.0,0.0
12133740,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.51190185546875,0.9990000128746032,0.5873671174049377,0.4703549444675445,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.8532992601394653,0.3251742720603943,0.309329628944397,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106811523437,0.7992628812789917,0.2640370428562164,0.1862948983907699,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.7518764138221741,0.2197020202875137,0.2103391736745834,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.509765625,0.7241145968437195,0.1941399276256561,0.8845430016517639,283.5113830566406,284.95001220703125,298.6700744628906,288.28533935546875,297.67919921875,297.1399841308594,283.5150756835937,1.0,0.4686766564846039,0.4845748841762543,0.4845748841762543,1.0,1.0,-2.4739339351654053,0.873300313949585,1.60063374042511,0.237324059009552,0.8644461631774902,0.8644461631774902,0.0,102.34452056884766,103.0,38644.5546875,0.0,1292.3553466796875,1.0,279.4421691894531,281.9967346191406,291.2122802734375,293.6729736328125,293.1499938964844,293.1499938964844,279.75,38306.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929021179676056,1.0,0.0,0.0,3.607334852218628,3.607358932495117,8.682928296366299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.287109375,0.0,1503.27490234375,1895.4371337890625,0.0,3672.166259765625,0.8973862528800964,1.0,0.0,3.0,1.0,0.0
12133800,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.51190185546875,0.9990000128746032,0.5873671174049377,0.4703549444675445,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111694335937,0.8532992601394653,0.3251742720603943,0.309329628944397,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5106811523437,0.7992628812789917,0.2640370428562164,0.1862948983907699,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5101928710937,0.7518764138221741,0.2197020202875137,0.2103391736745834,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.509765625,0.7241145968437195,0.1941399276256561,0.8845430016517639,283.5113830566406,284.95001220703125,298.6700744628906,288.28533935546875,297.67919921875,297.1399841308594,283.5150756835937,1.0,0.4686766564846039,0.4845748841762543,0.4845748841762543,1.0,1.0,-2.4739339351654053,0.873300313949585,1.60063374042511,0.237324059009552,0.8644461631774902,0.8644461631774902,0.0,102.34452056884766,103.0,38644.5546875,0.0,1292.3553466796875,1.0,279.4421691894531,281.9967346191406,291.2122802734375,293.6729736328125,293.1499938964844,293.1499938964844,279.75,38306.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929021179676056,1.0,0.0,0.0,3.607334852218628,3.607358932495117,8.682928296366299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.287109375,0.0,1503.27490234375,1895.4371337890625,0.0,3672.166259765625,0.8973862528800964,1.0,0.0,3.0,1.0,0.0
12133860,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543334960937,0.9990000128746032,0.5870857834815979,0.4704399704933166,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.75347900390625,0.8552617430686951,0.3278139531612396,0.3115780055522918,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7529602050781,0.7996014952659607,0.2646679878234863,0.1865588575601577,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523803710937,0.7524949312210083,0.2205190509557724,0.2109147310256958,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518920898437,0.7235611081123352,0.1939047276973724,0.8825291395187378,283.75372314453125,284.95001220703125,298.7252197265625,288.290283203125,297.7078857421875,297.1536865234375,283.7579040527344,1.0,0.4689821004867553,0.4847755134105682,0.4847755134105682,1.0,1.0,-2.4753191471099854,0.8742607831954956,1.6010582447052002,0.2376786023378372,0.8503824472427368,0.8503824472427368,0.0,102.3992919921875,106.0,37536.02734375,0.0,1294.279541015625,1.0,279.74102783203125,282.2794494628906,291.20477294921875,293.572998046875,293.1499938964844,293.1499938964844,280.04998779296875,38169.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083150029182434,1.0,0.0,0.0,3.525078296661377,3.52510142326355,8.291456765618932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.52880859375,0.0,1414.2567138671875,1895.4371337890625,0.0,3480.959716796875,0.8790426254272461,1.0,0.0,3.0,1.0,0.0
12133920,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7543334960937,0.9990000128746032,0.5870857834815979,0.4704399704933166,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.75347900390625,0.8552617430686951,0.3278139531612396,0.3115780055522918,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7529602050781,0.7996014952659607,0.2646679878234863,0.1865588575601577,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523803710937,0.7524949312210083,0.2205190509557724,0.2109147310256958,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7518920898437,0.7235611081123352,0.1939047276973724,0.8825291395187378,283.75372314453125,284.95001220703125,298.7252197265625,288.290283203125,297.7078857421875,297.1536865234375,283.7579040527344,1.0,0.4689821004867553,0.4847755134105682,0.4847755134105682,1.0,1.0,-2.4753191471099854,0.8742607831954956,1.6010582447052002,0.2376786023378372,0.8503824472427368,0.8503824472427368,0.0,102.3992919921875,106.0,37536.02734375,0.0,1294.279541015625,1.0,279.74102783203125,282.2794494628906,291.20477294921875,293.572998046875,293.1499938964844,293.1499938964844,280.04998779296875,38169.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9083150029182434,1.0,0.0,0.0,3.525078296661377,3.52510142326355,8.291456765618932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.52880859375,0.0,1414.2567138671875,1895.4371337890625,0.0,3480.959716796875,0.8790426254272461,1.0,0.0,3.0,1.0,0.0
12133980,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.9990000128746032,0.5877670645713806,0.4713732302188873,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.8573716878890991,0.3311135768890381,0.3145588040351867,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.8002244830131531,0.2659323215484619,0.1873540580272674,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.7533918023109436,0.2219047993421554,0.212114155292511,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.7234015464782715,0.1942811906337738,0.8836532235145569,283.9977111816406,284.95001220703125,298.7779846191406,288.295166015625,297.73858642578125,297.1714782714844,284.00201416015625,1.0,0.4705093801021576,0.4849761426448822,0.4849761426448822,1.0,1.0,-2.483762264251709,0.8781118988990784,1.6056503057479858,0.2391421943902969,0.8395811915397644,0.8395811915397644,0.0,102.90159606933594,109.0,36600.5859375,0.0,1306.750732421875,1.0,280.040283203125,282.5673828125,291.22509765625,293.5289611816406,293.1499938964844,293.1499938964844,280.3500061035156,37911.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913923501968384,1.0,0.0,0.0,3.452129364013672,3.4521517753601074,7.951836096253828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.5546875,0.0,1337.49658203125,1895.4371337890625,0.0,3323.226318359375,0.8627097010612488,1.0,0.0,3.0,1.0,0.0
12134040,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9983215332031,0.9990000128746032,0.5877670645713806,0.4713732302188873,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9974670410156,0.8573716878890991,0.3311135768890381,0.3145588040351867,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9969177246094,0.8002244830131531,0.2659323215484619,0.1873540580272674,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.996337890625,0.7533918023109436,0.2219047993421554,0.212114155292511,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9958190917969,0.7234015464782715,0.1942811906337738,0.8836532235145569,283.9977111816406,284.95001220703125,298.7779846191406,288.295166015625,297.73858642578125,297.1714782714844,284.00201416015625,1.0,0.4705093801021576,0.4849761426448822,0.4849761426448822,1.0,1.0,-2.483762264251709,0.8781118988990784,1.6056503057479858,0.2391421943902969,0.8395811915397644,0.8395811915397644,0.0,102.90159606933594,109.0,36600.5859375,0.0,1306.750732421875,1.0,280.040283203125,282.5673828125,291.22509765625,293.5289611816406,293.1499938964844,293.1499938964844,280.3500061035156,37911.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913923501968384,1.0,0.0,0.0,3.452129364013672,3.4521517753601074,7.951836096253828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5185.5546875,0.0,1337.49658203125,1895.4371337890625,0.0,3323.226318359375,0.8627097010612488,1.0,0.0,3.0,1.0,0.0
12134100,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1614074707031,0.9990000128746032,0.5882484912872314,0.4723205268383026,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1587219238281,0.8582690358161926,0.3329092264175415,0.3161980807781219,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1568603515625,0.8004000782966614,0.2666920721530914,0.1878507286310196,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549377441406,0.7537481784820557,0.2227282524108886,0.2128514051437378,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1532287597656,0.7232787013053894,0.1946138143539428,0.8849462270736694,284.15948486328125,284.95001220703125,298.803466796875,288.297607421875,297.7537536621094,297.180419921875,284.1730041503906,1.0,0.471653938293457,0.4850764572620392,0.4850764572620392,1.0,1.0,-2.489902973175049,0.8808267116546631,1.6090762615203855,0.2401815205812454,0.8358666896820068,0.8358666896820068,0.0,103.34540557861328,109.0,35803.6640625,0.0,1316.200927734375,1.0,280.2926330566406,282.7704772949219,291.2108764648437,293.4179992675781,293.1499938964844,293.1499938964844,280.3500061035156,37736.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819574117660522,1.0,0.0,0.0,3.4199254512786865,3.419947624206543,7.804167125868844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.93798828125,0.0,1304.120361328125,1895.4371337890625,0.0,3234.921875,0.8555075526237488,1.0,0.0,3.0,1.0,0.0
12134160,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2398376464844,0.9990000128746032,0.5888580083847046,0.4734235405921936,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.239013671875,0.8592008352279663,0.3348250389099121,0.3179848790168762,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2384338378906,0.8006280660629272,0.2675599455833435,0.1884459108114242,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23785400390625,0.7541573643684387,0.2236512601375579,0.2137063443660736,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2373352050781,0.7232257723808289,0.1950501203536987,0.886804461479187,284.2392272949219,284.95001220703125,298.8283386230469,288.3000183105469,297.7689208984375,297.1900329589844,284.2435302734375,1.0,0.4730253219604492,0.4849540591239929,0.4849540591239929,1.0,1.0,-2.497346878051758,0.8837072849273682,1.6136397123336792,0.2410546690225601,0.8319780230522156,0.8319780230522156,0.0,103.8729019165039,112.0,35739.61328125,0.0,1327.6688232421875,1.0,280.33953857421875,282.8509521484375,291.2453918457031,293.4958801269531,293.1499938964844,293.1499938964844,280.6499938964844,37569.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778127431869507,1.0,0.0,0.0,3.391845703125,3.3918676376342773,7.676540008105803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.205078125,0.0,1275.390380859375,1895.4371337890625,0.0,3196.079345703125,0.8491333723068237,1.0,0.0,3.0,1.0,0.0
12134220,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774475097656,0.9990000128746032,0.5900404453277588,0.4765242338180542,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.8606634140014648,0.3388343453407287,0.3217244744300842,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.8007137179374695,0.2694432735443115,0.1897393614053726,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755554199219,0.7546852827072144,0.225651666522026,0.215570792555809,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.7229004502296448,0.1960853040218353,0.8913244605064392,284.47686767578125,284.95001220703125,298.8763427734375,288.3048095703125,297.7986145019531,297.2091064453125,284.48101806640625,1.0,0.4763241708278656,0.4847092926502228,0.4847092926502228,1.0,1.0,-2.514785051345825,0.890461266040802,1.6243237257003784,0.2431569695472717,0.8275112509727478,0.8275112509727478,0.0,105.26219177246094,115.0,34947.93359375,0.0,1355.429443359375,1.0,280.63897705078125,283.1282043457031,291.25994873046875,293.4622802734375,293.1499938964844,293.1499938964844,280.95001220703125,37173.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662108778953552,1.0,0.0,0.0,3.346421003341675,3.346442461013794,7.472302741007297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.31982421875,0.0,1228.9720458984375,1895.4371337890625,0.0,3087.26513671875,0.8387995958328247,1.0,0.0,3.0,1.0,0.0
12134280,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4774475097656,0.9990000128746032,0.5900404453277588,0.4765242338180542,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766540527344,0.8606634140014648,0.3388343453407287,0.3217244744300842,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4761047363281,0.8007137179374695,0.2694432735443115,0.1897393614053726,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755554199219,0.7546852827072144,0.225651666522026,0.215570792555809,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4750366210937,0.7229004502296448,0.1960853040218353,0.8913244605064392,284.47686767578125,284.95001220703125,298.8763427734375,288.3048095703125,297.7986145019531,297.2091064453125,284.48101806640625,1.0,0.4763241708278656,0.4847092926502228,0.4847092926502228,1.0,1.0,-2.514785051345825,0.890461266040802,1.6243237257003784,0.2431569695472717,0.8275112509727478,0.8275112509727478,0.0,105.26219177246094,115.0,34947.93359375,0.0,1355.429443359375,1.0,280.63897705078125,283.1282043457031,291.25994873046875,293.4622802734375,293.1499938964844,293.1499938964844,280.95001220703125,37173.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662108778953552,1.0,0.0,0.0,3.346421003341675,3.346442461013794,7.472302741007297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.31982421875,0.0,1228.9720458984375,1895.4371337890625,0.0,3087.26513671875,0.8387995958328247,1.0,0.0,3.0,1.0,0.0
12134340,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.9990000128746032,0.5908412933349609,0.47918301820755,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.8614281415939331,0.3417099118232727,0.3243909776210785,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6733703613281,0.8005669713020325,0.2708507776260376,0.1906960159540176,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.7548797130584717,0.2271321713924408,0.2169457226991653,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67108154296875,0.7225539684295654,0.1969077885150909,0.8949213624000549,284.67498779296875,284.95001220703125,298.9076232910156,288.3080139160156,297.818359375,297.2220153808594,284.68341064453125,1.0,0.4789239168167114,0.4845428466796875,0.4845428466796875,1.0,1.0,-2.5283026695251465,0.8957327008247375,1.6325701475143433,0.2448474317789077,0.8267534971237183,0.8267534971237183,0.0,106.41924285888672,115.0,34276.7890625,0.0,1377.5313720703125,1.0,280.9167785644531,283.3650207519531,291.2470703125,293.3794860839844,293.1499938964844,293.1499938964844,280.95001220703125,36857.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568021059036255,1.0,0.0,0.0,3.324850559234619,3.324871778488159,7.376283406301809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.0732421875,0.0,1206.4615478515625,1895.4371337890625,0.0,2999.016845703125,0.833814799785614,1.0,0.0,3.0,1.0,0.0
12134400,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.9990000128746032,0.5911991000175476,0.4804796576499939,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.8618201017379761,0.3430961966514587,0.3257166743278503,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135314941406,0.8005397915840149,0.2715415358543396,0.1911931186914444,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129821777344,0.7550069689750671,0.2278570383787155,0.2176457196474075,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.7224298119544983,0.1973232924938202,0.8968492150306702,284.7142944335937,284.95001220703125,298.9219665527344,288.3095092773437,297.8275451660156,297.22808837890625,284.71832275390625,1.0,0.4802375137805938,0.4844645261764526,0.4844645261764526,1.0,1.0,-2.5352065563201904,0.8984350562095642,1.6367716789245603,0.2457291483879089,0.8261982798576355,0.8261982798576355,0.0,106.99559783935548,103.0,34321.79296875,0.0,1388.8380126953125,1.0,280.93853759765625,283.4037475585937,291.27154541015625,293.4325561523437,293.1499938964844,293.1499938964844,281.25,36742.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558900356292725,1.0,0.0,0.0,3.3172335624694824,3.317254543304444,7.342524668274564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.82470703125,0.0,1198.554931640625,1895.4371337890625,0.0,2990.465576171875,0.8320121169090271,1.0,0.0,3.0,1.0,0.0
12134460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.5939111709594727,0.4724274575710296,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8702825307846069,0.3475593030452728,0.3297845423221588,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.807303786277771,0.2738082408905029,0.1926787793636322,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7615926265716553,0.2302157282829284,0.2197487652301788,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7276386022567749,0.1987153589725494,0.9024912714958192,284.9380187988281,284.95001220703125,298.9652099609375,288.3141174316406,297.8551940917969,297.2477722167969,284.94073486328125,1.0,0.479133129119873,0.4839060306549072,0.4839060306549072,1.0,1.0,-2.5415289402008057,0.9000358581542969,1.6414930820465088,0.2457715421915054,0.8278162479400635,0.8278162479400635,0.0,104.9162826538086,106.0,33619.5703125,0.0,1387.9403076171875,1.0,281.2383117675781,283.6647644042969,291.2821655273437,293.4052124023437,293.1499938964844,293.1499938964844,281.54998779296875,36307.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468616604804993,1.0,0.0,0.0,3.304724931716919,3.304745674133301,7.287254106813634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.05126953125,0.0,1183.976806640625,1895.4371337890625,0.0,2905.885498046875,0.8288832902908325,1.0,0.0,3.0,1.0,0.0
12134520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.5939111709594727,0.4724274575710296,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.8702825307846069,0.3475593030452728,0.3297845423221588,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.807303786277771,0.2738082408905029,0.1926787793636322,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.7615926265716553,0.2302157282829284,0.2197487652301788,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7276386022567749,0.1987153589725494,0.9024912714958192,284.9380187988281,284.95001220703125,298.9652099609375,288.3141174316406,297.8551940917969,297.2477722167969,284.94073486328125,1.0,0.479133129119873,0.4839060306549072,0.4839060306549072,1.0,1.0,-2.5415289402008057,0.9000358581542969,1.6414930820465088,0.2457715421915054,0.8278162479400635,0.8278162479400635,0.0,104.9162826538086,106.0,33619.5703125,0.0,1387.9403076171875,1.0,281.2383117675781,283.6647644042969,291.2821655273437,293.4052124023437,293.1499938964844,293.1499938964844,281.54998779296875,36307.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468616604804993,1.0,0.0,0.0,3.304724931716919,3.304745674133301,7.287254106813634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.05126953125,0.0,1183.976806640625,1895.4371337890625,0.0,2905.885498046875,0.8288832902908325,1.0,0.0,3.0,1.0,0.0
12134580,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.9990000128746032,0.5991480350494385,0.4675081968307495,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8771671056747437,0.3522109687328338,0.3340577781200409,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.8123317360877991,0.2762334644794464,0.1942963302135467,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7668667435646057,0.2327293455600738,0.2220257520675659,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7316249012947083,0.2002885639667511,0.9090673327445984,285.1513061523437,284.95001220703125,299.0061340332031,288.3186340332031,297.8837585449219,297.2698974609375,285.1541748046875,1.0,0.4802334010601043,0.4833475351333618,0.4833475351333618,1.0,1.0,-2.5533180236816406,0.903890073299408,1.6494280099868774,0.2463258504867553,0.8321720957756042,0.8321720957756042,0.0,103.89451599121094,109.0,32979.73828125,0.0,1398.6893310546875,1.0,281.5382080078125,283.9161071777344,291.2873229980469,293.37060546875,293.1499938964844,293.1499938964844,281.8500061035156,35891.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378667235374451,1.0,0.0,0.0,3.3079171180725098,3.307937860488892,7.301339337573154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.0673828125,0.0,1184.1129150390625,1895.4371337890625,0.0,2821.790771484375,0.8292298316955566,1.0,0.0,3.0,1.0,0.0
12134640,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.9990000128746032,0.5991480350494385,0.4675081968307495,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.8771671056747437,0.3522109687328338,0.3340577781200409,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.8123317360877991,0.2762334644794464,0.1942963302135467,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150390625,0.7668667435646057,0.2327293455600738,0.2220257520675659,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.7316249012947083,0.2002885639667511,0.9090673327445984,285.1513061523437,284.95001220703125,299.0061340332031,288.3186340332031,297.8837585449219,297.2698974609375,285.1541748046875,1.0,0.4802334010601043,0.4833475351333618,0.4833475351333618,1.0,1.0,-2.5533180236816406,0.903890073299408,1.6494280099868774,0.2463258504867553,0.8321720957756042,0.8321720957756042,0.0,103.89451599121094,109.0,32979.73828125,0.0,1398.6893310546875,1.0,281.5382080078125,283.9161071777344,291.2873229980469,293.37060546875,293.1499938964844,293.1499938964844,281.8500061035156,35891.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378667235374451,1.0,0.0,0.0,3.3079171180725098,3.307937860488892,7.301339337573154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.0673828125,0.0,1184.1129150390625,1895.4371337890625,0.0,2821.790771484375,0.8292298316955566,1.0,0.0,3.0,1.0,0.0
12134700,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3102111816406,0.9990000128746032,0.6018878817558289,0.4665049314498901,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30792236328125,0.879760205745697,0.3546003997325897,0.3362503051757812,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.8140299916267395,0.2774962484836578,0.1951391249895095,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3040466308594,0.7687913775444031,0.2340337038040161,0.2232147306203842,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3021240234375,0.7329895496368408,0.2011195570230484,0.91261625289917,285.3084411621094,284.95001220703125,299.0257263183594,288.32086181640625,297.89849853515625,297.281982421875,285.3217468261719,1.0,0.481312096118927,0.4830682873725891,0.4830682873725891,1.0,1.0,-2.5614492893218994,0.906725823879242,1.6547234058380127,0.2469930797815323,0.836051881313324,0.836051881313324,0.0,103.8627471923828,109.0,32479.40625,0.0,1409.083251953125,1.0,281.78857421875,284.1041259765625,291.2648620605469,293.2649230957031,293.1499938964844,293.1499938964844,281.8500061035156,35669.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311082720756531,1.0,0.0,0.0,3.3151111602783203,3.315132141113281,7.333131861742004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.4404296875,0.0,1189.2799072265625,1895.4371337890625,0.0,2758.764892578125,0.830676794052124,1.0,0.0,3.0,1.0,0.0
12134760,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.9990000128746032,0.60478276014328,0.4659689664840698,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3851013183594,0.8821790218353271,0.3571148812770843,0.3385823667049408,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.8155742883682251,0.278871089220047,0.196073979139328,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842163085937,0.7705752849578857,0.2354281991720199,0.2245022505521774,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.734226644039154,0.2020255774259567,0.91656231880188,285.3852233886719,284.95001220703125,299.0447082519531,288.3230285644531,297.9142761230469,297.2958068847656,285.38848876953125,1.0,0.4826994240283966,0.4828592538833618,0.4828592538833618,1.0,1.0,-2.5710153579711914,0.9102675318717957,1.6607478857040403,0.2479978203773498,0.8397820591926575,0.8397820591926575,0.0,104.00570678710938,112.0,32565.689453125,0.0,1422.17431640625,1.0,281.8383178710937,284.1725158691406,291.2955322265625,293.3484802246094,293.1499938964844,293.1499938964844,282.1499938964844,35462.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294427394866943,1.0,0.0,0.0,3.327186822891236,3.3272078037261963,7.386652782770398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.25146484375,0.0,1199.1361083984375,1895.4371337890625,0.0,2743.2587890625,0.8331201672554016,1.0,0.0,3.0,1.0,0.0
12134820,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.9990000128746032,0.6105673313140869,0.4664409160614013,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.8861656785011292,0.3623422682285309,0.3434286415576935,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8179212212562561,0.2817897498607635,0.1980601251125335,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.7734432220458984,0.2383630722761154,0.2272191494703292,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.7360738515853882,0.2039468586444854,0.9249771237373352,285.6296691894531,284.95001220703125,299.0809631347656,288.3273010253906,297.94598388671875,297.3244934082031,285.6326904296875,1.0,0.4862236976623535,0.4824411571025848,0.4824411571025848,1.0,1.0,-2.593161106109619,0.9185925722122192,1.6745684146881104,0.2504928410053253,0.8507817983627319,0.8507817983627319,0.0,104.81623840332033,115.0,32291.998046875,0.0,1454.9263916015625,1.0,282.138671875,284.42926025390625,291.3092956542969,293.3432312011719,293.1499938964844,293.1499938964844,282.45001220703125,35032.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822953999042511,1.0,0.0,0.0,3.36274528503418,3.3627662658691406,7.545381777163129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.5087890625,0.0,1229.782958984375,1895.4371337890625,0.0,2682.95751953125,0.8406270742416382,1.0,0.0,3.0,1.0,0.0
12134880,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6300354003906,0.9990000128746032,0.6105673313140869,0.4664409160614013,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.8861656785011292,0.3623422682285309,0.3434286415576935,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6291198730469,0.8179212212562561,0.2817897498607635,0.1980601251125335,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62872314453125,0.7734432220458984,0.2383630722761154,0.2272191494703292,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6282958984375,0.7360738515853882,0.2039468586444854,0.9249771237373352,285.6296691894531,284.95001220703125,299.0809631347656,288.3273010253906,297.94598388671875,297.3244934082031,285.6326904296875,1.0,0.4862236976623535,0.4824411571025848,0.4824411571025848,1.0,1.0,-2.593161106109619,0.9185925722122192,1.6745684146881104,0.2504928410053253,0.8507817983627319,0.8507817983627319,0.0,104.81623840332033,115.0,32291.998046875,0.0,1454.9263916015625,1.0,282.138671875,284.42926025390625,291.3092956542969,293.3432312011719,293.1499938964844,293.1499938964844,282.45001220703125,35032.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822953999042511,1.0,0.0,0.0,3.36274528503418,3.3627662658691406,7.545381777163129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4823.5087890625,0.0,1229.782958984375,1895.4371337890625,0.0,2682.95751953125,0.8406270742416382,1.0,0.0,3.0,1.0,0.0
12134940,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.9990000128746032,0.6160822510719299,0.4683327674865722,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8894376754760742,0.3678337335586548,0.3485521078109741,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.819677472114563,0.2849325537681579,0.2002238184213638,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7757387161254883,0.2414942681789398,0.2301464825868606,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.7374356985092163,0.2060523927211761,0.9342836737632751,285.8702392578125,284.95001220703125,299.1148986816406,288.3314208984375,297.9764709472656,297.3524169921875,285.8729858398437,1.0,0.4905592203140259,0.4820230901241302,0.4820230901241302,1.0,1.0,-2.6188840866088867,0.9283683896064758,1.6905157566070557,0.253534585237503,0.8649706244468689,0.8649706244468689,0.0,106.13971710205078,118.0,32059.974609375,0.0,1495.29931640625,1.0,282.4391784667969,284.68023681640625,291.3221130371094,293.34185791015625,293.1499938964844,293.1499938964844,282.75,34637.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182416558265686,1.0,0.0,0.0,3.413139581680298,3.413161039352417,7.773227821417095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.90673828125,0.0,1275.7406005859375,1895.4371337890625,0.0,2639.287109375,0.8514844179153442,1.0,0.0,3.0,1.0,0.0
12135000,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8705749511719,0.9990000128746032,0.6160822510719299,0.4683327674865722,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8701477050781,0.8894376754760742,0.3678337335586548,0.3485521078109741,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697509765625,0.819677472114563,0.2849325537681579,0.2002238184213638,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.869384765625,0.7757387161254883,0.2414942681789398,0.2301464825868606,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8689880371094,0.7374356985092163,0.2060523927211761,0.9342836737632751,285.8702392578125,284.95001220703125,299.1148986816406,288.3314208984375,297.9764709472656,297.3524169921875,285.8729858398437,1.0,0.4905592203140259,0.4820230901241302,0.4820230901241302,1.0,1.0,-2.6188840866088867,0.9283683896064758,1.6905157566070557,0.253534585237503,0.8649706244468689,0.8649706244468689,0.0,106.13971710205078,118.0,32059.974609375,0.0,1495.29931640625,1.0,282.4391784667969,284.68023681640625,291.3221130371094,293.34185791015625,293.1499938964844,293.1499938964844,282.75,34637.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182416558265686,1.0,0.0,0.0,3.413139581680298,3.413161039352417,7.773227821417095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.90673828125,0.0,1275.7406005859375,1895.4371337890625,0.0,2639.287109375,0.8514844179153442,1.0,0.0,3.0,1.0,0.0
