time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135060,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.6213200688362122,0.4712297320365906,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.8922153115272522,0.3735577762126922,0.353910356760025,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.8210392594337463,0.2882668077945709,0.2025327533483505,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.7776452302932739,0.2447965145111084,0.2332503795623779,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7384970188140869,0.2083280086517334,0.9444249272346495,286.107177734375,284.95001220703125,299.1465148925781,288.3353576660156,298.0036315917969,297.37701416015625,286.109619140625,1.0,0.4955213069915771,0.4812178611755371,0.4812178611755371,1.0,1.0,-2.6474878787994385,0.9385990500450134,1.7088887691497805,0.2563044428825378,0.8823041319847107,0.8823041319847107,0.0,107.84603118896484,121.0,31853.080078125,0.0,1542.09033203125,1.0,282.7397766113281,284.92626953125,291.3316650390625,293.3394775390625,293.1499938964844,293.1499938964844,283.04998779296875,34292.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145939111709595,1.0,0.0,0.0,3.476450204849243,3.4764723777771,8.064275220931449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.935546875,0.0,1336.351806640625,1895.4371337890625,0.0,2605.56103515625,0.8653006553649902,1.0,0.0,3.0,1.0,0.0
12135120,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.9990000128746032,0.6213200688362122,0.4712297320365906,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.8922153115272522,0.3735577762126922,0.353910356760025,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067199707031,0.8210392594337463,0.2882668077945709,0.2025327533483505,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.7776452302932739,0.2447965145111084,0.2332503795623779,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7384970188140869,0.2083280086517334,0.9444249272346495,286.107177734375,284.95001220703125,299.1465148925781,288.3353576660156,298.0036315917969,297.37701416015625,286.109619140625,1.0,0.4955213069915771,0.4812178611755371,0.4812178611755371,1.0,1.0,-2.6474878787994385,0.9385990500450134,1.7088887691497805,0.2563044428825378,0.8823041319847107,0.8823041319847107,0.0,107.84603118896484,121.0,31853.080078125,0.0,1542.09033203125,1.0,282.7397766113281,284.92626953125,291.3316650390625,293.3394775390625,293.1499938964844,293.1499938964844,283.04998779296875,34292.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145939111709595,1.0,0.0,0.0,3.476450204849243,3.4764723777771,8.064275220931449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4768.935546875,0.0,1336.351806640625,1895.4371337890625,0.0,2605.56103515625,0.8653006553649902,1.0,0.0,3.0,1.0,0.0
12135180,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.9990000128746032,0.6264061331748962,0.4748157858848572,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8946704864501953,0.37947478890419,0.3594687879085541,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.8221695423126221,0.2917834818363189,0.2049747258424759,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.7793203592300415,0.2482620626688003,0.2365164458751678,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.739398181438446,0.2107702195644378,0.955347776412964,286.3409729003906,284.95001220703125,299.1758117675781,288.3391418457031,298.0267944335937,297.3966979980469,286.3432006835937,1.0,0.5009714961051941,0.4804126322269439,0.4804126322269439,1.0,1.0,-2.678454637527466,0.9497362971305848,1.728718400001526,0.2593849897384643,0.9027445316314696,0.9027445316314696,0.0,109.83775329589844,124.0,31658.244140625,0.0,1594.433837890625,1.0,283.0404663085937,285.16876220703125,291.33837890625,293.3348693847656,293.1499938964844,293.1499938964844,282.75,34009.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114613890647888,1.0,0.0,0.0,3.5502824783325195,3.550305128097534,8.41044766275445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.8798828125,0.0,1410.5445556640625,1895.4371337890625,0.0,2576.657958984375,0.8815703392028809,1.0,0.0,3.0,1.0,0.0
12135240,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412475585937,0.9990000128746032,0.6264061331748962,0.4748157858848572,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409423828125,0.8946704864501953,0.37947478890419,0.3594687879085541,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.340576171875,0.8221695423126221,0.2917834818363189,0.2049747258424759,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3403015136719,0.7793203592300415,0.2482620626688003,0.2365164458751678,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3399658203125,0.739398181438446,0.2107702195644378,0.955347776412964,286.3409729003906,284.95001220703125,299.1758117675781,288.3391418457031,298.0267944335937,297.3966979980469,286.3432006835937,1.0,0.5009714961051941,0.4804126322269439,0.4804126322269439,1.0,1.0,-2.678454637527466,0.9497362971305848,1.728718400001526,0.2593849897384643,0.9027445316314696,0.9027445316314696,0.0,109.83775329589844,124.0,31658.244140625,0.0,1594.433837890625,1.0,283.0404663085937,285.16876220703125,291.33837890625,293.3348693847656,293.1499938964844,293.1499938964844,282.75,34009.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114613890647888,1.0,0.0,0.0,3.5502824783325195,3.550305128097534,8.41044766275445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.8798828125,0.0,1410.5445556640625,1895.4371337890625,0.0,2576.657958984375,0.8815703392028809,1.0,0.0,3.0,1.0,0.0
12135300,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919250488281,0.9990000128746032,0.6278921961784363,0.4771858155727386,297.48541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.193603515625,0.895408034324646,0.3819842338562011,0.3621306717395782,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954345703125,0.8223272562026978,0.2931422293186188,0.2061245441436767,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1968688964844,0.7797591686248779,0.2497067898511886,0.2380900830030441,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1986389160156,0.7395145297050476,0.211742103099823,0.9606012105941772,286.1932983398437,284.95001220703125,299.1896057128906,288.3409423828125,298.0340270996094,297.4003601074219,286.1820983886719,1.0,0.5038198828697205,0.4800100326538086,0.4800100326538086,1.0,1.0,-2.694087505340576,0.9553479552268982,1.7387396097183228,0.2609688937664032,0.9096431732177734,0.9096431732177734,0.0,111.01053619384766,124.0,32444.578125,0.0,1622.039306640625,1.0,282.8004150390625,284.9842834472656,291.4366149902344,293.5835266113281,293.1499938964844,293.1499938964844,282.75,34080.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260549306869507,1.0,0.0,0.0,3.5862903594970703,3.586313247680664,8.581914130445512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.41650390625,0.0,1449.324951171875,1895.4371337890625,0.0,2711.75244140625,0.889614462852478,1.0,0.0,3.0,1.0,0.0
12135360,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1302795410156,0.9990000128746032,0.6281145215034485,0.4809355437755584,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.130615234375,0.8947789072990417,0.3839461505413055,0.3642303347587585,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1309509277344,0.8212758898735046,0.2939931154251098,0.2068948745727539,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1312255859375,0.7790021300315857,0.2507510185241699,0.2392776310443878,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1315612792969,0.738570511341095,0.2123303562402725,0.9641856551170348,286.13055419921875,284.95001220703125,299.20281982421875,288.3426818847656,298.0353088378906,297.3954772949219,286.12847900390625,1.0,0.506624162197113,0.4794673323631286,0.4794673323631286,1.0,1.0,-2.7077786922454834,0.9599035382270812,1.7478752136230469,0.2620097696781158,0.916831374168396,0.916831374168396,0.0,112.51980590820312,127.0,32663.716796875,0.0,1648.679931640625,1.0,282.7582092285156,284.9196472167969,291.4448547363281,293.5832214355469,293.1499938964844,293.1499938964844,282.45001220703125,34179.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371671438217163,1.0,0.0,0.0,3.619269609451294,3.619292974472046,8.740477710489358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5403.8408203125,0.0,1485.741455078125,1895.4371337890625,0.0,2815.25927734375,0.8971008658409119,1.0,0.0,3.0,1.0,0.0
12135420,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.9990000128746032,0.6255889534950256,0.4908579587936401,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8911613821983337,0.3868530392646789,0.3673843741416931,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8170340657234192,0.2947419285774231,0.2077136039733886,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.7753286957740784,0.2520195543766022,0.240839883685112,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.7347017526626587,0.212692841887474,0.9675432443618774,285.8887939453125,284.95001220703125,299.2275390625,288.34600830078125,298.02276611328125,297.36358642578125,285.8865051269531,1.0,0.5119630694389343,0.4783819615840912,0.4783819615840912,1.0,1.0,-2.7303922176361084,0.967005491256714,1.763386607170105,0.263298362493515,0.9273859262466432,0.9273859262466432,0.0,116.11651611328124,130.0,33573.83984375,0.0,1698.3594970703125,1.0,282.4582214355469,284.6448669433594,291.4442443847656,293.6646728515625,293.1499938964844,293.1499938964844,282.1499938964844,34468.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608577847480774,1.0,0.0,0.0,3.677156209945679,3.677180290222168,9.022303970596112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.220703125,0.0,1552.043701171875,1895.4371337890625,0.0,3037.050048828125,0.9102768898010254,1.0,0.0,3.0,1.0,0.0
12135480,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.9990000128746032,0.6255889534950256,0.4908579587936401,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.88885498046875,0.8911613821983337,0.3868530392646789,0.3673843741416931,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892517089844,0.8170340657234192,0.2947419285774231,0.2077136039733886,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895568847656,0.7753286957740784,0.2520195543766022,0.240839883685112,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8899230957031,0.7347017526626587,0.212692841887474,0.9675432443618774,285.8887939453125,284.95001220703125,299.2275390625,288.34600830078125,298.02276611328125,297.36358642578125,285.8865051269531,1.0,0.5119630694389343,0.4783819615840912,0.4783819615840912,1.0,1.0,-2.7303922176361084,0.967005491256714,1.763386607170105,0.263298362493515,0.9273859262466432,0.9273859262466432,0.0,116.11651611328124,130.0,33573.83984375,0.0,1698.3594970703125,1.0,282.4582214355469,284.6448669433594,291.4442443847656,293.6646728515625,293.1499938964844,293.1499938964844,282.1499938964844,34468.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608577847480774,1.0,0.0,0.0,3.677156209945679,3.677180290222168,9.022303970596112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.220703125,0.0,1552.043701171875,1895.4371337890625,0.0,3037.050048828125,0.9102768898010254,1.0,0.0,3.0,1.0,0.0
12135540,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66357421875,0.9990000128746032,0.6211608052253723,0.4995328485965729,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6643371582031,0.8872860074043274,0.3884356021881103,0.3691535592079162,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6651611328125,0.8127041459083557,0.2947246134281158,0.2078999429941177,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.665771484375,0.7714570164680481,0.2524434626102447,0.2414921671152115,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6665954589844,0.7307487726211548,0.2124399542808532,0.9675692319869996,285.6642150878906,284.95001220703125,299.24481201171875,288.3483581542969,298.0101013183594,297.33551025390625,285.6593933105469,1.0,0.5156984329223633,0.4775570929050445,0.4775570929050445,1.0,1.0,-2.7439842224121094,0.9709161520004272,1.7730681896209717,0.2637127339839935,0.9326663613319396,0.9326663613319396,0.0,119.10995483398438,130.0,34363.80078125,0.0,1732.476806640625,1.0,282.16912841796875,284.38995361328125,291.44012451171875,293.7331848144531,293.1499938964844,293.1499938964844,282.1499938964844,34731.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759639859199524,1.0,0.0,0.0,3.7129292488098153,3.712953567504883,9.198703310175916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.6083984375,0.0,1594.6595458984375,1895.4371337890625,0.0,3178.74609375,0.918472409248352,1.0,0.0,3.0,1.0,0.0
12135600,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64532470703125,0.9990000128746032,0.6194306015968323,0.5024119019508362,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.8859148025512695,0.3888903558254242,0.3696070909500122,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6460266113281,0.8111714124679565,0.2946755290031433,0.207886666059494,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.64630126953125,0.7700921893119812,0.2525273561477661,0.2416092753410339,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64666748046875,0.7293646335601807,0.212304949760437,0.9671757817268372,285.6455993652344,284.95001220703125,299.25,288.3490905761719,298.0068664550781,297.3279724121094,285.6434631347656,1.0,0.5168116688728333,0.4772965908050537,0.4772965908050537,1.0,1.0,-2.747641324996948,0.9718895554542542,1.7757518291473389,0.2637414634227752,0.9346702694892884,0.9346702694892884,0.0,120.08541870117188,118.0,34416.46875,0.0,1742.5072021484375,1.0,282.1578063964844,284.37127685546875,291.4165344238281,293.6915588378906,293.1499938964844,293.1499938964844,281.8500061035156,34789.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877361536026001,1.0,0.0,0.0,3.723001003265381,3.723025560379028,9.248676633433206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.92919921875,0.0,1606.674072265625,1895.4371337890625,0.0,3191.84912109375,0.9207874536514282,1.0,0.0,3.0,1.0,0.0
12135660,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.9990000128746032,0.6120081543922424,0.502020001411438,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.8873777389526367,0.3903502523899078,0.3711035847663879,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8109556436538696,0.2940813302993774,0.2075554430484771,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7703975439071655,0.2525117695331573,0.2417056411504745,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.7286701202392578,0.2113275080919265,0.9634382724761964,285.3953857421875,284.95001220703125,299.27130126953125,288.3548583984375,297.9974365234375,297.3040466308594,285.3929748535156,1.0,0.5157251954078674,0.4763203561306,0.4763203561306,1.0,1.0,-2.7442221641540527,0.9685491919517516,1.7756730318069458,0.2614947259426117,0.9385794997215272,0.9385794997215272,0.0,119.86512756347656,106.0,35070.33984375,0.0,1736.359375,1.0,281.85748291015625,284.09283447265625,291.3966369628906,293.7119140625,293.1499938964844,293.1499938964844,281.54998779296875,35121.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886204361915588,1.0,0.0,0.0,3.7565526962280273,3.756577730178833,9.416125976713374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7958984375,0.0,1648.2081298828125,1895.4371337890625,0.0,3297.3037109375,0.9285456538200378,1.0,0.0,3.0,1.0,0.0
12135720,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39508056640625,0.9990000128746032,0.6120081543922424,0.502020001411438,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3954467773437,0.8873777389526367,0.3903502523899078,0.3711035847663879,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8109556436538696,0.2940813302993774,0.2075554430484771,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7703975439071655,0.2525117695331573,0.2417056411504745,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965759277344,0.7286701202392578,0.2113275080919265,0.9634382724761964,285.3953857421875,284.95001220703125,299.27130126953125,288.3548583984375,297.9974365234375,297.3040466308594,285.3929748535156,1.0,0.5157251954078674,0.4763203561306,0.4763203561306,1.0,1.0,-2.7442221641540527,0.9685491919517516,1.7756730318069458,0.2614947259426117,0.9385794997215272,0.9385794997215272,0.0,119.86512756347656,106.0,35070.33984375,0.0,1736.359375,1.0,281.85748291015625,284.09283447265625,291.3966369628906,293.7119140625,293.1499938964844,293.1499938964844,281.54998779296875,35121.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886204361915588,1.0,0.0,0.0,3.7565526962280273,3.756577730178833,9.416125976713374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.7958984375,0.0,1648.2081298828125,1895.4371337890625,0.0,3297.3037109375,0.9285456538200378,1.0,0.0,3.0,1.0,0.0
12135780,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.9990000128746032,0.6069238781929016,0.4920228123664856,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8943756818771362,0.3915183246135711,0.3721384704113006,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8154239654541016,0.2932429909706116,0.206917330622673,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7752825617790222,0.2522252202033996,0.2413689643144607,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.7317461967468262,0.210003912448883,0.9572503566741944,285.1725769042969,284.95001220703125,299.2925720214844,288.36602783203125,297.990478515625,297.2850646972656,285.1697998046875,1.0,0.5106009840965271,0.4753441214561462,0.4753441214561462,1.0,1.0,-2.724858283996582,0.9587669372558594,1.7660914659500122,0.2567309141159057,0.9397460222244264,0.9397460222244264,0.0,116.28441619873048,94.0,35796.37890625,0.0,1691.004150390625,1.0,281.55731201171875,283.8258056640625,291.3935546875,293.74859619140625,293.1499938964844,293.1499938964844,281.25,35429.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896865725517273,1.0,0.0,0.0,3.7785544395446777,3.778579711914064,9.526747817290016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.673828125,0.0,1676.529052734375,1895.4371337890625,0.0,3374.350830078125,0.9336951375007628,1.0,0.0,3.0,1.0,0.0
12135840,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1722412109375,0.9990000128746032,0.6069238781929016,0.4920228123664856,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.8943756818771362,0.3915183246135711,0.3721384704113006,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1730651855469,0.8154239654541016,0.2932429909706116,0.206917330622673,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733703613281,0.7752825617790222,0.2522252202033996,0.2413689643144607,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.7317461967468262,0.210003912448883,0.9572503566741944,285.1725769042969,284.95001220703125,299.2925720214844,288.36602783203125,297.990478515625,297.2850646972656,285.1697998046875,1.0,0.5106009840965271,0.4753441214561462,0.4753441214561462,1.0,1.0,-2.724858283996582,0.9587669372558594,1.7660914659500122,0.2567309141159057,0.9397460222244264,0.9397460222244264,0.0,116.28441619873048,94.0,35796.37890625,0.0,1691.004150390625,1.0,281.55731201171875,283.8258056640625,291.3935546875,293.74859619140625,293.1499938964844,293.1499938964844,281.25,35429.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896865725517273,1.0,0.0,0.0,3.7785544395446777,3.778579711914064,9.526747817290016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.673828125,0.0,1676.529052734375,1895.4371337890625,0.0,3374.350830078125,0.9336951375007628,1.0,0.0,3.0,1.0,0.0
12135900,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.6055434942245483,0.4841510355472564,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8997208476066589,0.3920379877090454,0.3725900053977966,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8191443085670471,0.2927761673927307,0.2065580636262893,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7792789340019226,0.2520263195037842,0.2411287724971771,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7345724701881409,0.2092951238155365,0.9537791013717652,285.0079650878906,284.95001220703125,299.3031921386719,288.3735656738281,297.9866027832031,297.2752990722656,284.9964904785156,1.0,0.5068853497505188,0.4748559892177582,0.4748559892177582,1.0,1.0,-2.711055517196656,0.952212393283844,1.758843183517456,0.2537227869033813,0.9385407567024232,0.9385407567024232,0.0,113.55553436279295,94.0,36454.8359375,0.0,1658.2186279296875,1.0,281.2978515625,283.6194152832031,291.4237976074219,293.87030029296875,293.1499938964844,293.1499938964844,281.25,35594.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030227065086364,1.0,0.0,0.0,3.785456895828247,3.785482168197632,9.56158487497305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5508.4326171875,0.0,1686.0101318359375,1895.4371337890625,0.0,3431.743896484375,0.9353234171867372,1.0,0.0,3.0,1.0,0.0
12135960,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.9990000128746032,0.6048521399497986,0.4748852550983429,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.9060362577438354,0.3924713432788849,0.3728970289230346,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.823544442653656,0.2922356426715851,0.2061065733432769,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7840510010719299,0.2517613768577575,0.2407820671796798,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7380551695823669,0.208544373512268,0.9499201774597168,284.94110107421875,284.95001220703125,299.3138122558594,288.3822937011719,297.9832763671875,297.2657165527344,284.93804931640625,1.0,0.5025330781936646,0.4747803807258606,0.4747803807258606,1.0,1.0,-2.694699287414551,0.9453856348991394,1.7493137121200562,0.2510900199413299,0.9377608299255372,0.9377608299255372,0.0,110.38972473144533,97.0,36361.80859375,0.0,1620.0731201171875,1.0,281.2572326660156,283.5550842285156,291.4020690917969,293.7920227050781,293.1499938964844,293.1499938964844,280.95001220703125,35736.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037472009658812,1.0,0.0,0.0,3.7892000675201416,3.7892253398895264,9.580503501638304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.16455078125,0.0,1691.5758056640625,1895.4371337890625,0.0,3438.48828125,0.9362869262695312,1.0,0.0,3.0,1.0,0.0
12136020,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.9990000128746032,0.6041660308837891,0.4651534557342529,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.9135881066322328,0.3932775855064392,0.3735764324665069,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8278065919876099,0.2911142408847809,0.205263540148735,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.7889289259910583,0.2511898875236511,0.2401568740606308,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.7410998940467834,0.2070737481117248,0.9428240060806274,284.7208251953125,284.95001220703125,299.3349914550781,288.4032592773437,297.9778137207031,297.24755859375,284.7186584472656,1.0,0.4977864921092987,0.4746291637420654,0.4746291637420654,1.0,1.0,-2.6735148429870605,0.9365302324295044,1.7369846105575562,0.2474088668823242,0.9328851103782654,0.9328851103782654,0.0,106.98297882080078,100.0,37066.59375,0.0,1574.4727783203125,1.0,280.9571838378906,283.2987976074219,291.4188842773437,293.845947265625,293.1499938964844,293.1499938964844,280.6499938964844,36040.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096747040748596,1.0,0.0,0.0,3.78852915763855,3.7885546684265137,9.577112223269069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.47509765625,0.0,1693.1304931640625,1895.4371337890625,0.0,3493.58447265625,0.936333179473877,1.0,0.0,3.0,1.0,0.0
12136080,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205810546875,0.9990000128746032,0.6041660308837891,0.4651534557342529,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208251953125,0.9135881066322328,0.3932775855064392,0.3735764324665069,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72119140625,0.8278065919876099,0.2911142408847809,0.205263540148735,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.721435546875,0.7889289259910583,0.2511898875236511,0.2401568740606308,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.7410998940467834,0.2070737481117248,0.9428240060806274,284.7208251953125,284.95001220703125,299.3349914550781,288.4032592773437,297.9778137207031,297.24755859375,284.7186584472656,1.0,0.4977864921092987,0.4746291637420654,0.4746291637420654,1.0,1.0,-2.6735148429870605,0.9365302324295044,1.7369846105575562,0.2474088668823242,0.9328851103782654,0.9328851103782654,0.0,106.98297882080078,100.0,37066.59375,0.0,1574.4727783203125,1.0,280.9571838378906,283.2987976074219,291.4188842773437,293.845947265625,293.1499938964844,293.1499938964844,280.6499938964844,36040.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096747040748596,1.0,0.0,0.0,3.78852915763855,3.7885546684265137,9.577112223269069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.47509765625,0.0,1693.1304931640625,1895.4371337890625,0.0,3493.58447265625,0.936333179473877,1.0,0.0,3.0,1.0,0.0
12136140,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.9990000128746032,0.6022258400917053,0.4615443050861358,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.916918933391571,0.3940002918243408,0.3742386400699615,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.8287525773048401,0.2899267971515655,0.2044212818145752,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.7903340458869934,0.2505512535572052,0.2395328432321548,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.7412196397781372,0.2055768817663192,0.9359919428825378,284.5161437988281,284.95001220703125,299.35614013671875,288.42852783203125,297.97314453125,297.2302551269531,284.5144958496094,1.0,0.4951448142528534,0.4744779169559479,0.4744779169559479,1.0,1.0,-2.659997701644897,0.9307705163955688,1.7292271852493286,0.2449864894151687,0.9254104495048524,0.9254104495048524,0.0,105.55264282226562,103.0,37912.5546875,0.0,1549.0894775390625,1.0,280.6571960449219,283.0589599609375,291.4474792480469,293.9224853515625,293.1499938964844,293.1499938964844,280.3500061035156,36337.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162991642951964,1.0,0.0,0.0,3.7768704891204834,3.776895761489868,9.518258252683154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.19091796875,0.0,1681.561767578125,1895.4371337890625,0.0,3554.96630859375,0.9339072704315186,1.0,0.0,3.0,1.0,0.0
12136200,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5159606933594,0.9990000128746032,0.6022258400917053,0.4615443050861358,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5161437988281,0.916918933391571,0.3940002918243408,0.3742386400699615,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5164489746094,0.8287525773048401,0.2899267971515655,0.2044212818145752,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51666259765625,0.7903340458869934,0.2505512535572052,0.2395328432321548,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169677734375,0.7412196397781372,0.2055768817663192,0.9359919428825378,284.5161437988281,284.95001220703125,299.35614013671875,288.42852783203125,297.97314453125,297.2302551269531,284.5144958496094,1.0,0.4951448142528534,0.4744779169559479,0.4744779169559479,1.0,1.0,-2.659997701644897,0.9307705163955688,1.7292271852493286,0.2449864894151687,0.9254104495048524,0.9254104495048524,0.0,105.55264282226562,103.0,37912.5546875,0.0,1549.0894775390625,1.0,280.6571960449219,283.0589599609375,291.4474792480469,293.9224853515625,293.1499938964844,293.1499938964844,280.3500061035156,36337.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162991642951964,1.0,0.0,0.0,3.7768704891204834,3.776895761489868,9.518258252683154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.19091796875,0.0,1681.561767578125,1895.4371337890625,0.0,3554.96630859375,0.9339072704315186,1.0,0.0,3.0,1.0,0.0
12136260,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3254699707031,0.9990000128746032,0.5990057587623596,0.4618552625179291,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.32574462890625,0.917201280593872,0.3945378065109253,0.37479168176651,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.326171875,0.8276440501213074,0.2888184487819671,0.2036793082952499,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3264465332031,0.7895228862762451,0.249926820397377,0.2389778643846511,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3269348144531,0.739578902721405,0.2042023539543151,0.9299994707107544,284.32574462890625,284.95001220703125,299.3745422363281,288.45379638671875,297.9698181152344,297.2156982421875,284.32342529296875,1.0,0.4940865933895111,0.4745284020900726,0.4745284020900726,1.0,1.0,-2.652274370193481,0.9277336597442628,1.7245407104492188,0.2438426166772842,0.9165298342704772,0.9165298342704772,0.0,105.387451171875,103.0,38788.62109375,0.0,1537.6376953125,1.0,280.36181640625,282.8330383300781,291.4852905273437,294.02215576171875,293.1499938964844,293.1499938964844,280.3500061035156,36613.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239324331283568,1.0,0.0,0.0,3.757385015487671,3.757410287857056,9.420299420526136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.43505859375,0.0,1660.6805419921875,1895.4371337890625,0.0,3625.404296875,0.929709017276764,1.0,0.0,3.0,1.0,0.0
12136320,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.320556640625,0.9990000128746032,0.5984523296356201,0.4621350169181824,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3207092285156,0.9170544147491456,0.394630879163742,0.3748621046543121,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3209533691406,0.827343761920929,0.2886694371700287,0.203564703464508,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3211364746094,0.7892594337463379,0.2498438209295272,0.2388900220394134,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3214111328125,0.739213764667511,0.2040054053068161,0.9290888905525208,284.3207092285156,284.95001220703125,299.3772277832031,288.4577331542969,297.96942138671875,297.2136535644531,284.3193664550781,1.0,0.4940071702003479,0.4745357632637024,0.4745357632637024,1.0,1.0,-2.6513571739196777,0.9273775219917296,1.7239797115325928,0.2437081485986709,0.9153959155082704,0.9153959155082704,0.0,105.43426513671876,106.0,38783.6484375,0.0,1536.58203125,1.0,280.3573608398437,282.8287658691406,291.480712890625,294.00811767578125,293.1499938964844,293.1499938964844,280.04998779296875,36640.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237708449363708,1.0,0.0,0.0,3.753971815109253,3.7539968490600586,9.403191256751596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.96875,0.0,1656.8760986328125,1895.4371337890625,0.0,3623.916748046875,0.9289669990539552,1.0,0.0,3.0,1.0,0.0
12136380,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322937011719,0.9990000128746032,0.5928255319595337,0.4657912850379944,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324157714844,0.9148210883140564,0.3951563239097595,0.3754224777221679,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.8242042660713196,0.2873361110687256,0.2026805132627487,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327514648437,0.7863630056381226,0.2490619868040084,0.2382113933563232,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13299560546875,0.73563152551651,0.2023268342018127,0.9218963980674744,284.1324157714844,284.95001220703125,299.39825439453125,288.4905090332031,297.9656982421875,297.1968688964844,284.1314392089844,1.0,0.493915855884552,0.4745936095714569,0.4745936095714569,1.0,1.0,-2.645901679992676,0.9252855181694032,1.720616102218628,0.2429367750883102,0.902921736240387,0.902921736240387,0.0,106.26293182373048,109.0,39648.890625,0.0,1532.796142578125,1.0,280.0575256347656,282.607177734375,291.5152282714844,294.0958251953125,293.1499938964844,293.1499938964844,279.75,36961.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315723180770874,1.0,0.0,0.0,3.719182968139648,3.719207763671875,9.229716511072183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.19873046875,0.0,1618.83642578125,1895.4371337890625,0.0,3695.544921875,0.9213842153549194,1.0,0.0,3.0,1.0,0.0
12136440,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1322937011719,0.9990000128746032,0.5928255319595337,0.4657912850379944,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324157714844,0.9148210883140564,0.3951563239097595,0.3754224777221679,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13262939453125,0.8242042660713196,0.2873361110687256,0.2026805132627487,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1327514648437,0.7863630056381226,0.2490619868040084,0.2382113933563232,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.13299560546875,0.73563152551651,0.2023268342018127,0.9218963980674744,284.1324157714844,284.95001220703125,299.39825439453125,288.4905090332031,297.9656982421875,297.1968688964844,284.1314392089844,1.0,0.493915855884552,0.4745936095714569,0.4745936095714569,1.0,1.0,-2.645901679992676,0.9252855181694032,1.720616102218628,0.2429367750883102,0.902921736240387,0.902921736240387,0.0,106.26293182373048,109.0,39648.890625,0.0,1532.796142578125,1.0,280.0575256347656,282.607177734375,291.5152282714844,294.0958251953125,293.1499938964844,293.1499938964844,279.75,36961.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315723180770874,1.0,0.0,0.0,3.719182968139648,3.719207763671875,9.229716511072183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.19873046875,0.0,1618.83642578125,1895.4371337890625,0.0,3695.544921875,0.9213842153549194,1.0,0.0,3.0,1.0,0.0
12136500,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99371337890625,0.9990000128746032,0.5893906354904175,0.4684175848960876,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.99481201171875,0.9131424427032472,0.39539635181427,0.3757118582725525,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.99664306640625,0.8222164511680603,0.2866579592227936,0.2022496163845062,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9977111816406,0.7844754457473755,0.2486559003591537,0.2378788292407989,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9996337890625,0.7334526777267456,0.2014529109001159,0.9182358980178832,283.9948425292969,284.95001220703125,299.40875244140625,288.50811767578125,297.9642028808594,297.18902587890625,283.98553466796875,1.0,0.4941593110561371,0.4746225476264953,0.4746225476264953,1.0,1.0,-2.6440885066986084,0.9246095418930054,1.719478964805603,0.2426921874284744,0.895232617855072,0.895232617855072,0.0,106.93112182617188,109.0,40468.6171875,0.0,1533.310791015625,1.0,279.7996826171875,282.4328308105469,291.5579833984375,294.2395324707031,293.1499938964844,293.1499938964844,279.75,37144.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378134608268738,1.0,0.0,0.0,3.697231531143189,3.697256088256836,9.121086463892424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5955.2119140625,0.0,1595.0240478515625,1895.4371337890625,0.0,3752.54443359375,0.9165577292442322,1.0,0.0,3.0,1.0,0.0
12136560,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520568847656,0.9990000128746032,0.5855029821395874,0.4716566205024719,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9521484375,0.9109674096107484,0.3955782353878021,0.3759090602397918,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9522705078125,0.819830060005188,0.2859331965446472,0.2017644941806793,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.952392578125,0.7821906805038452,0.2482087016105651,0.23748879134655,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525451660156,0.7309226989746094,0.2005241960287094,0.914280116558075,283.9521484375,284.95001220703125,299.4192199707031,288.5264892578125,297.9623718261719,297.180908203125,283.9515075683594,1.0,0.4945392310619354,0.4745084643363952,0.4745084643363952,1.0,1.0,-2.6424121856689453,0.9237297773361206,1.7186825275421145,0.2422162443399429,0.8881022334098816,0.8881022334098816,0.0,107.77928924560548,112.0,40496.08984375,0.0,1534.824462890625,1.0,279.7577819824219,282.3951416015625,291.5509338378906,294.1839599609375,293.1499938964844,293.1499938964844,280.04998779296875,37307.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392396211624146,1.0,0.0,0.0,3.6715087890625,3.671533107757568,8.994612130663882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.47705078125,0.0,1567.068115234375,1895.4371337890625,0.0,3765.528564453125,0.910957396030426,1.0,0.0,3.0,1.0,0.0
12136620,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.9990000128746032,0.5795445442199707,0.47737717628479,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.908048927783966,0.397309273481369,0.3771670758724212,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539306640625,0.8162004351615906,0.2856949269771576,0.2013596892356872,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.7787467241287231,0.2482366561889648,0.2372785806655883,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.153076171875,0.7267756462097168,0.199424609541893,0.9084478616714478,284.1544494628906,284.95001220703125,299.4400939941406,288.5652770996094,297.9679260253906,297.1785888671875,284.1573791503906,1.0,0.4957863688468933,0.4742803573608398,0.4742803573608398,1.0,1.0,-2.6430435180664062,0.923554301261902,1.7194892168045044,0.2417718321084976,0.8790692090988159,0.8790692090988159,0.0,109.40388488769533,100.0,39487.8125,0.0,1543.01953125,1.0,280.0421447753906,282.6415405273437,291.4992980957031,293.99853515625,293.1499938964844,293.1499938964844,280.3500061035156,37251.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921535074710846,1.0,0.0,0.0,3.623855352401733,3.623879432678223,8.762640959503187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.45654296875,0.0,1513.5748291015625,1895.4371337890625,0.0,3603.318115234375,0.900324285030365,1.0,0.0,3.0,1.0,0.0
12136680,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1548156738281,0.9990000128746032,0.5795445442199707,0.47737717628479,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.15447998046875,0.908048927783966,0.397309273481369,0.3771670758724212,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1539306640625,0.8162004351615906,0.2856949269771576,0.2013596892356872,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15362548828125,0.7787467241287231,0.2482366561889648,0.2372785806655883,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.153076171875,0.7267756462097168,0.199424609541893,0.9084478616714478,284.1544494628906,284.95001220703125,299.4400939941406,288.5652770996094,297.9679260253906,297.1785888671875,284.1573791503906,1.0,0.4957863688468933,0.4742803573608398,0.4742803573608398,1.0,1.0,-2.6430435180664062,0.923554301261902,1.7194892168045044,0.2417718321084976,0.8790692090988159,0.8790692090988159,0.0,109.40388488769533,100.0,39487.8125,0.0,1543.01953125,1.0,280.0421447753906,282.6415405273437,291.4992980957031,293.99853515625,293.1499938964844,293.1499938964844,280.3500061035156,37251.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921535074710846,1.0,0.0,0.0,3.623855352401733,3.623879432678223,8.762640959503187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.45654296875,0.0,1513.5748291015625,1895.4371337890625,0.0,3603.318115234375,0.900324285030365,1.0,0.0,3.0,1.0,0.0
12136740,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3587341308594,0.9990000128746032,0.5773392915725708,0.470971941947937,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583068847656,0.9144331812858582,0.3997663259506225,0.3791742920875549,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575744628906,0.8200516700744629,0.2864033281803131,0.2016453295946121,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.357177734375,0.7828829288482666,0.2490098774433136,0.2377588450908661,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3563842773437,0.7292860746383667,0.1992200762033462,0.9063347578048706,284.3582763671875,284.95001220703125,299.45758056640625,288.5997314453125,297.9790344238281,297.18719482421875,284.3619079589844,1.0,0.4931115210056305,0.4740887284278869,0.4740887284278869,1.0,1.0,-2.6361560821533203,0.92038094997406,1.7157751321792605,0.2404980808496475,0.8741658926010132,0.8741658926010132,0.0,107.39057159423828,100.0,38430.8046875,0.0,1524.47607421875,1.0,280.33465576171875,282.8865966796875,291.509521484375,293.9165954589844,293.1499938964844,293.1499938964844,280.3500061035156,37075.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038716554641724,1.0,0.0,0.0,3.589641809463501,3.589665412902832,8.597962164458295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.5283203125,0.0,1474.960693359375,1895.4371337890625,0.0,3439.646484375,0.8925935626029968,1.0,0.0,3.0,1.0,0.0
12136800,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.9990000128746032,0.5772964358329773,0.4687198996543884,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36871337890625,0.9165207147598268,0.400273710489273,0.3796260356903076,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3682556152344,0.821410596370697,0.2865761518478393,0.2017456144094467,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3680114746094,0.7843289375305176,0.2491952031850814,0.2379024028778076,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3675231933594,0.7303299307823181,0.199232131242752,0.9061979651451112,284.3686828613281,284.95001220703125,299.4609069824219,288.6064758300781,297.9814453125,297.1893615722656,284.3709411621094,1.0,0.4923364520072937,0.474052220582962,0.474052220582962,1.0,1.0,-2.6341230869293213,0.9194860458374025,1.714637041091919,0.2401324808597564,0.8730542659759521,0.8730542659759521,0.0,106.6992645263672,88.0,38390.2109375,0.0,1518.5858154296875,1.0,280.34136962890625,282.8974914550781,291.52764892578125,293.94268798828125,293.1499938964844,293.1499938964844,280.6499938964844,37057.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023019671440125,1.0,0.0,0.0,3.5835866928100586,3.5836102962493896,8.568979978917923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5343.494140625,0.0,1468.293212890625,1895.4371337890625,0.0,3425.03271484375,0.8912235498428345,1.0,0.0,3.0,1.0,0.0
12136860,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723571777344,0.9990000128746032,0.5801371335983276,0.4493323266506195,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.9345550537109376,0.4038612246513366,0.3826651275157928,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57177734375,0.8332587480545044,0.2880175113677978,0.2025130689144134,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715637207031,0.7970219254493713,0.2506866455078125,0.2389908879995346,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.7400778532028198,0.1997420340776443,0.9067416191101074,284.5721435546875,284.95001220703125,299.48162841796875,288.6497497558594,297.9990234375,297.20703125,284.57403564453125,1.0,0.4859461188316345,0.473818302154541,0.473818302154541,1.0,1.0,-2.6173694133758545,0.9122465252876282,1.7051230669021606,0.2372130751609802,0.8696660399436951,0.8696660399436951,0.0,100.89607238769533,91.0,37246.8984375,0.0,1469.899169921875,1.0,280.6410217285156,283.142822265625,291.5771484375,293.9200439453125,293.1499938964844,293.1499938964844,280.95001220703125,36799.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849270939826965,1.0,0.0,0.0,3.552842617034912,3.552865743637085,8.422581458944478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.27197265625,0.0,1433.5650634765625,1895.4371337890625,0.0,3262.736083984375,0.8841979503631592,1.0,0.0,3.0,1.0,0.0
