time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12136920,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5723571777344,0.9990000128746032,0.5801371335983276,0.4493323266506195,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5721740722656,0.9345550537109376,0.4038612246513366,0.3826651275157928,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57177734375,0.8332587480545044,0.2880175113677978,0.2025130689144134,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5715637207031,0.7970219254493713,0.2506866455078125,0.2389908879995346,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5711364746094,0.7400778532028198,0.1997420340776443,0.9067416191101074,284.5721435546875,284.95001220703125,299.48162841796875,288.6497497558594,297.9990234375,297.20703125,284.57403564453125,1.0,0.4859461188316345,0.473818302154541,0.473818302154541,1.0,1.0,-2.6173694133758545,0.9122465252876282,1.7051230669021606,0.2372130751609802,0.8696660399436951,0.8696660399436951,0.0,100.89607238769533,91.0,37246.8984375,0.0,1469.899169921875,1.0,280.6410217285156,283.142822265625,291.5771484375,293.9200439453125,293.1499938964844,293.1499938964844,280.95001220703125,36799.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849270939826965,1.0,0.0,0.0,3.552842617034912,3.552865743637085,8.422581458944478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.27197265625,0.0,1433.5650634765625,1895.4371337890625,0.0,3262.736083984375,0.8841979503631592,1.0,0.0,3.0,1.0,0.0
12136980,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9990000128746032,0.5861513018608093,0.4356182515621185,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.948943555355072,0.4078912436962127,0.3862084448337555,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.8428353667259216,0.2898348867893219,0.2036095857620239,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8072861433029175,0.2525623738765716,0.2405300587415695,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.748271107673645,0.2008216232061386,0.9103105664253236,284.7789306640625,284.95001220703125,299.50225830078125,288.6946716308594,298.0196838378906,297.2286071777344,284.7815246582031,1.0,0.4830538034439087,0.47358438372612,0.47358438372612,1.0,1.0,-2.6125853061676025,0.9098789691925048,1.702706217765808,0.2358555048704147,0.8690275549888611,0.8690275549888611,0.0,97.1392822265625,94.0,36262.9765625,0.0,1446.7659912109375,1.0,280.9407958984375,283.3893127441406,291.6290283203125,293.907958984375,293.1499938964844,293.1499938964844,281.25,36498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689634799957275,1.0,0.0,0.0,3.5332565307617188,3.5332794189453125,8.329973866239015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.42431640625,0.0,1410.7313232421875,1895.4371337890625,0.0,3113.08740234375,0.879622220993042,1.0,0.0,3.0,1.0,0.0
12137040,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791748046875,0.9990000128746032,0.5861513018608093,0.4356182515621185,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.948943555355072,0.4078912436962127,0.3862084448337555,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.8428353667259216,0.2898348867893219,0.2036095857620239,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8072861433029175,0.2525623738765716,0.2405300587415695,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776794433594,0.748271107673645,0.2008216232061386,0.9103105664253236,284.7789306640625,284.95001220703125,299.50225830078125,288.6946716308594,298.0196838378906,297.2286071777344,284.7815246582031,1.0,0.4830538034439087,0.47358438372612,0.47358438372612,1.0,1.0,-2.6125853061676025,0.9098789691925048,1.702706217765808,0.2358555048704147,0.8690275549888611,0.8690275549888611,0.0,97.1392822265625,94.0,36262.9765625,0.0,1446.7659912109375,1.0,280.9407958984375,283.3893127441406,291.6290283203125,293.907958984375,293.1499938964844,293.1499938964844,281.25,36498.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689634799957275,1.0,0.0,0.0,3.5332565307617188,3.5332794189453125,8.329973866239015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.42431640625,0.0,1410.7313232421875,1895.4371337890625,0.0,3113.08740234375,0.879622220993042,1.0,0.0,3.0,1.0,0.0
12137100,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.9990000128746032,0.5893622040748596,0.4309718310832977,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9543813467025756,0.410027265548706,0.3881073892116546,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8465455174446106,0.2908395528793335,0.2042377144098281,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.81114661693573,0.2535999715328216,0.2414169162511825,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7515177726745605,0.2014897018671035,0.9128612279891968,284.9262084960937,284.95001220703125,299.5125427246094,288.7176513671875,298.0286865234375,297.23712158203125,284.93719482421875,1.0,0.4825322329998016,0.4734674096107483,0.4734674096107483,1.0,1.0,-2.6141648292541504,0.9102974534034728,1.7038674354553225,0.2358277589082718,0.8702859878540039,0.8702859878540039,0.0,95.99357604980467,94.0,35433.76171875,0.0,1443.7698974609375,1.0,281.19537353515625,283.5751037597656,291.6302795410156,293.811279296875,293.1499938964844,293.1499938964844,281.25,36321.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591910004615784,1.0,0.0,0.0,3.527874708175659,3.527897596359253,8.304617153953586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.50341796875,0.0,1403.821044921875,1895.4371337890625,0.0,3021.417724609375,0.878333568572998,1.0,0.0,3.0,1.0,0.0
12137160,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.5927020311355591,0.4272975325584411,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9590981602668762,0.4122753441333771,0.3901655077934265,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8498400449752808,0.2919369339942932,0.2049634903669357,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8144853711128235,0.2547227144241333,0.2424203008413314,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.7544189095497131,0.2022373378276825,0.9159417748451232,284.98883056640625,284.95001220703125,299.5227966308594,288.7408752441406,298.0389404296875,297.2471618652344,284.9914245605469,1.0,0.4825342893600464,0.4734318554401397,0.4734318554401397,1.0,1.0,-2.6179981231689453,0.911773920059204,1.7062243223190308,0.2362879514694214,0.8712212443351746,0.8712212443351746,0.0,95.17781066894533,112.0,35409.90625,0.0,1445.2440185546875,1.0,281.2406311035156,283.6364440917969,291.6833801269531,293.9083557128906,293.1499938964844,293.1499938964844,281.54998779296875,36166.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546269536018372,1.0,0.0,0.0,3.5261390209198,3.5261619091033936,8.296447049360722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.08544921875,0.0,1400.88427734375,1895.4371337890625,0.0,2978.625244140625,0.8777927160263062,1.0,0.0,3.0,1.0,0.0
12137220,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.9990000128746032,0.5975949764251709,0.4363303184509277,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.9558470249176024,0.4170120358467102,0.3946150243282318,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.846362829208374,0.2943262457847595,0.2066374868154525,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8114884495735168,0.257154643535614,0.2447345107793808,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.7513159513473511,0.2038681805133819,0.923439919948578,285.21746826171875,284.95001220703125,299.543212890625,288.7879943847656,298.06170654296875,297.2691650390625,285.2211303710937,1.0,0.4893690943717956,0.4733607172966003,0.4733607172966003,1.0,1.0,-2.647968053817749,0.9237912893295288,1.7241766452789309,0.2403488159179687,0.8765744566917419,0.8765744566917419,0.0,98.42610931396484,130.0,34946.0625,0.0,1500.305908203125,1.0,281.5406494140625,283.8998718261719,291.7425537109375,293.93133544921875,293.1499938964844,293.1499938964844,281.8500061035156,35806.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425382375717163,1.0,0.0,0.0,3.532339572906494,3.532362222671509,8.325650355800462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.1015625,0.0,1404.76513671875,1895.4371337890625,0.0,2865.438720703125,0.8789096474647522,1.0,0.0,3.0,1.0,0.0
12137280,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177734375,0.9990000128746032,0.5975949764251709,0.4363303184509277,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2175598144531,0.9558470249176024,0.4170120358467102,0.3946150243282318,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2168884277344,0.846362829208374,0.2943262457847595,0.2066374868154525,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.8114884495735168,0.257154643535614,0.2447345107793808,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.7513159513473511,0.2038681805133819,0.923439919948578,285.21746826171875,284.95001220703125,299.543212890625,288.7879943847656,298.06170654296875,297.2691650390625,285.2211303710937,1.0,0.4893690943717956,0.4733607172966003,0.4733607172966003,1.0,1.0,-2.647968053817749,0.9237912893295288,1.7241766452789309,0.2403488159179687,0.8765744566917419,0.8765744566917419,0.0,98.42610931396484,130.0,34946.0625,0.0,1500.305908203125,1.0,281.5406494140625,283.8998718261719,291.7425537109375,293.93133544921875,293.1499938964844,293.1499938964844,281.8500061035156,35806.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425382375717163,1.0,0.0,0.0,3.532339572906494,3.532362222671509,8.325650355800462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.1015625,0.0,1404.76513671875,1895.4371337890625,0.0,2865.438720703125,0.8789096474647522,1.0,0.0,3.0,1.0,0.0
12137340,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9990000128746032,0.5976903438568115,0.4585961997509002,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.9427419900894164,0.4220893681049347,0.3995335400104522,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8356714248657227,0.2969888150691986,0.2086120694875717,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8009393215179443,0.2598304152488708,0.2474301755428314,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.7418051958084106,0.2056552618741989,0.9323624968528748,285.46063232421875,284.95001220703125,299.5635070800781,288.83563232421875,298.0809326171875,297.2844543457031,285.4647827148437,1.0,0.5012666583061218,0.4732895791530609,0.4732895791530609,1.0,1.0,-2.6969475746154785,0.9434713125228882,1.7534761428833008,0.2473704367876052,0.8852828145027161,0.8852828145027161,0.0,105.9010009765625,148.0,34711.23046875,0.0,1602.7158203125,1.0,281.8407592773437,284.17041015625,291.8067932128906,293.976806640625,293.1499938964844,293.1499938964844,282.1499938964844,35433.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338356018066406,1.0,0.0,0.0,3.552542924880981,3.552565813064575,8.421160941907146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.3125,0.0,1423.2945556640625,1895.4371337890625,0.0,2784.179443359375,0.8831387162208557,1.0,0.0,3.0,1.0,0.0
12137400,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610290527344,0.9990000128746032,0.5976903438568115,0.4585961997509002,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.9427419900894164,0.4220893681049347,0.3995335400104522,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599609375,0.8356714248657227,0.2969888150691986,0.2086120694875717,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.8009393215179443,0.2598304152488708,0.2474301755428314,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45880126953125,0.7418051958084106,0.2056552618741989,0.9323624968528748,285.46063232421875,284.95001220703125,299.5635070800781,288.83563232421875,298.0809326171875,297.2844543457031,285.4647827148437,1.0,0.5012666583061218,0.4732895791530609,0.4732895791530609,1.0,1.0,-2.6969475746154785,0.9434713125228882,1.7534761428833008,0.2473704367876052,0.8852828145027161,0.8852828145027161,0.0,105.9010009765625,148.0,34711.23046875,0.0,1602.7158203125,1.0,281.8407592773437,284.17041015625,291.8067932128906,293.976806640625,293.1499938964844,293.1499938964844,282.1499938964844,35433.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338356018066406,1.0,0.0,0.0,3.552542924880981,3.552565813064575,8.421160941907146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5088.3125,0.0,1423.2945556640625,1895.4371337890625,0.0,2784.179443359375,0.8831387162208557,1.0,0.0,3.0,1.0,0.0
12137460,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.9990000128746032,0.5929261445999146,0.4893727004528045,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9240671396255492,0.4274680316448211,0.4048510491847992,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.8216584920883179,0.2998910248279571,0.2108385562896728,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7865440845489502,0.262717455625534,0.2504395842552185,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.7294313907623291,0.207547977566719,0.9423546195030212,285.7109680175781,284.95001220703125,299.58367919921875,288.8833923339844,298.0990905761719,297.2998962402344,285.7152099609375,1.0,0.5167096257209778,0.4721949696540832,0.4721949696540832,1.0,1.0,-2.7586042881011963,0.9662506580352784,1.792353630065918,0.2543022036552429,0.8973886966705322,0.8973886966705322,0.0,116.56869506835938,151.0,34622.04296875,0.0,1742.50341796875,1.0,282.1410217285156,284.4427185058594,291.8702087402344,294.0331420898437,293.1499938964844,293.1499938964844,282.45001220703125,35068.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283000588417053,1.0,0.0,0.0,3.5864017009735107,3.586424827575684,8.582447321714426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.66796875,0.0,1456.7110595703125,1895.4371337890625,0.0,2732.62646484375,0.8904337882995605,1.0,0.0,3.0,1.0,0.0
12137520,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.71142578125,0.9990000128746032,0.5929261445999146,0.4893727004528045,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110595703125,0.9240671396255492,0.4274680316448211,0.4048510491847992,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71026611328125,0.8216584920883179,0.2998910248279571,0.2108385562896728,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.7865440845489502,0.262717455625534,0.2504395842552185,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090759277344,0.7294313907623291,0.207547977566719,0.9423546195030212,285.7109680175781,284.95001220703125,299.58367919921875,288.8833923339844,298.0990905761719,297.2998962402344,285.7152099609375,1.0,0.5167096257209778,0.4721949696540832,0.4721949696540832,1.0,1.0,-2.7586042881011963,0.9662506580352784,1.792353630065918,0.2543022036552429,0.8973886966705322,0.8973886966705322,0.0,116.56869506835938,151.0,34622.04296875,0.0,1742.50341796875,1.0,282.1410217285156,284.4427185058594,291.8702087402344,294.0331420898437,293.1499938964844,293.1499938964844,282.45001220703125,35068.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283000588417053,1.0,0.0,0.0,3.5864017009735107,3.586424827575684,8.582447321714426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.66796875,0.0,1456.7110595703125,1895.4371337890625,0.0,2732.62646484375,0.8904337882995605,1.0,0.0,3.0,1.0,0.0
12137580,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.9990000128746032,0.585986316204071,0.5130195617675781,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.9122017025947572,0.433108240365982,0.4103599488735199,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.8122767210006714,0.3029981553554535,0.2131663262844085,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.7772520184516907,0.2657789289951324,0.2535580396652221,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7211280465126038,0.2094216495752334,0.9520869255065918,285.9665832519531,284.95001220703125,299.603759765625,288.9309387207031,298.1182861328125,297.3179626464844,285.9696960449219,1.0,0.5290932059288025,0.471100389957428,0.471100389957428,1.0,1.0,-2.811894655227661,0.9854570627212524,1.8264375925064087,0.260086327791214,0.9129902720451356,0.9129902720451356,0.0,125.39022064208984,154.0,34553.375,0.0,1866.115234375,1.0,282.4413757324219,284.71044921875,291.92974853515625,294.0921325683594,293.1499938964844,293.1499938964844,282.1499938964844,34730.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825161337852478,1.0,0.0,0.0,3.632957935333252,3.632981538772583,8.806716209619481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.18017578125,0.0,1504.837158203125,1895.4371337890625,0.0,2703.4501953125,0.9006069302558899,1.0,0.0,3.0,1.0,0.0
12137640,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9669494628906,0.9990000128746032,0.585986316204071,0.5130195617675781,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666442871094,0.9122017025947572,0.433108240365982,0.4103599488735199,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.8122767210006714,0.3029981553554535,0.2131663262844085,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657287597656,0.7772520184516907,0.2657789289951324,0.2535580396652221,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.7211280465126038,0.2094216495752334,0.9520869255065918,285.9665832519531,284.95001220703125,299.603759765625,288.9309387207031,298.1182861328125,297.3179626464844,285.9696960449219,1.0,0.5290932059288025,0.471100389957428,0.471100389957428,1.0,1.0,-2.811894655227661,0.9854570627212524,1.8264375925064087,0.260086327791214,0.9129902720451356,0.9129902720451356,0.0,125.39022064208984,154.0,34553.375,0.0,1866.115234375,1.0,282.4413757324219,284.71044921875,291.92974853515625,294.0921325683594,293.1499938964844,293.1499938964844,282.1499938964844,34730.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825161337852478,1.0,0.0,0.0,3.632957935333252,3.632981538772583,8.806716209619481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.18017578125,0.0,1504.837158203125,1895.4371337890625,0.0,2703.4501953125,0.9006069302558899,1.0,0.0,3.0,1.0,0.0
12137700,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.9990000128746032,0.5818060040473938,0.5228049755096436,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8344116210937,0.9078852534294128,0.4354356527328491,0.4129696488380432,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.836181640625,0.8085087537765503,0.3041383028030395,0.214237630367279,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370361328125,0.773728609085083,0.267001211643219,0.2550254166126251,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389892578125,0.7177702784538269,0.2100504338741302,0.956318736076355,285.83453369140625,284.95001220703125,299.6137390136719,288.9544982910156,298.1237487792969,297.3210144042969,285.82672119140625,1.0,0.5344841480255127,0.4705530703067779,0.4705530703067779,1.0,1.0,-2.834935188293457,0.9935737252235411,1.8413615226745603,0.2624183893203735,0.9176321029663086,0.9176321029663086,0.0,129.22799682617188,154.0,35514.359375,0.0,1921.0198974609373,1.0,282.1986999511719,284.5375366210937,292.0482177734375,294.3708190917969,293.1499938964844,293.1499938964844,282.1499938964844,34762.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395305871963501,1.0,0.0,0.0,3.65644121170044,3.6564650535583496,8.9209368070442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.1240234375,0.0,1531.0675048828125,1895.4371337890625,0.0,2837.32958984375,0.9058308601379396,1.0,0.0,3.0,1.0,0.0
12137760,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9915969967842102,0.5774074196815491,0.5217097401618958,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893371582031,0.8994168043136597,0.4371757805347442,0.415043443441391,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7896728515625,0.8007468581199646,0.3047615885734558,0.2149785757064819,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78985595703125,0.7666476964950562,0.2677985429763794,0.2561609148979187,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79022216796875,0.7109887599945068,0.2102635204792022,0.9591056108474731,285.78936767578125,284.95001220703125,299.6236572265625,288.9778747558594,298.1245422363281,297.3186950683594,285.7876892089844,1.0,0.5387033224105835,0.4696568846702575,0.4696568846702575,1.0,1.0,-2.841585874557495,0.9943832755088806,1.8472025394439693,0.2620534300804138,0.9227381944656372,0.9227381944656372,0.0,134.80227661132812,157.0,35732.11328125,0.0,1958.7625732421875,1.0,282.1578063964844,284.483642578125,292.0765686035156,294.3961486816406,293.1499938964844,293.1499938964844,281.8500061035156,34810.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502189517021179,1.0,0.0,0.0,3.678031444549561,3.67805552482605,9.026599627759424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.8076171875,0.0,1555.6107177734375,1895.4371337890625,0.0,2937.321533203125,0.9107296466827391,1.0,0.0,3.0,1.0,0.0
12137820,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9733771085739136,0.5709474086761475,0.5157730579376221,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.885464608669281,0.4396282732486725,0.4180342555046081,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.7872798442840576,0.3050896525382995,0.2156911939382553,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.7547654509544373,0.2685854732990265,0.2575277686119079,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.6982952356338501,0.2099332511425018,0.9605021476745604,285.5814208984375,284.95001220703125,299.6434631347656,289.0238037109375,298.1205444335937,297.306640625,285.5794372558594,1.0,0.5447410345077515,0.467864453792572,0.467864453792572,1.0,1.0,-2.8423948287963867,0.9909687042236328,1.851426124572754,0.2584213316440582,0.9294614195823668,0.9294614195823668,0.0,144.44064331054688,160.0,36733.609375,0.0,2006.68310546875,1.0,281.8578491210937,284.2247009277344,292.1151733398437,294.5242004394531,293.1499938964844,293.1499938964844,281.54998779296875,35007.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724058270454407,1.0,0.0,0.0,3.715620756149292,3.71564531326294,9.212045029016735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.26953125,0.0,1599.8485107421875,1895.4371337890625,0.0,3145.377197265625,0.9192891120910645,1.0,0.0,3.0,1.0,0.0
12137880,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811767578125,0.9733771085739136,0.5709474086761475,0.5157730579376221,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5813903808594,0.885464608669281,0.4396282732486725,0.4180342555046081,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818176269531,0.7872798442840576,0.3050896525382995,0.2156911939382553,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.7547654509544373,0.2685854732990265,0.2575277686119079,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.6982952356338501,0.2099332511425018,0.9605021476745604,285.5814208984375,284.95001220703125,299.6434631347656,289.0238037109375,298.1205444335937,297.306640625,285.5794372558594,1.0,0.5447410345077515,0.467864453792572,0.467864453792572,1.0,1.0,-2.8423948287963867,0.9909687042236328,1.851426124572754,0.2584213316440582,0.9294614195823668,0.9294614195823668,0.0,144.44064331054688,160.0,36733.609375,0.0,2006.68310546875,1.0,281.8578491210937,284.2247009277344,292.1151733398437,294.5242004394531,293.1499938964844,293.1499938964844,281.54998779296875,35007.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724058270454407,1.0,0.0,0.0,3.715620756149292,3.71564531326294,9.212045029016735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.26953125,0.0,1599.8485107421875,1895.4371337890625,0.0,3145.377197265625,0.9192891120910645,1.0,0.0,3.0,1.0,0.0
12137940,296.9179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.9590617418289183,0.565636396408081,0.5112829804420471,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.8761265873908997,0.4411414563655853,0.4199035167694092,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.7778443098068237,0.3047257363796234,0.2157555073499679,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.37420654296875,0.7466687560081482,0.2686816453933716,0.2580411434173584,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.6890171766281128,0.2090806066989898,0.95859694480896,285.3734741210937,284.95001220703125,299.6615295410156,289.0648498535156,298.1131896972656,297.2904357910156,285.37091064453125,1.0,0.5483797788619995,0.466215431690216,0.466215431690216,1.0,1.0,-2.837655067443848,0.985609769821167,1.8520454168319704,0.2543592154979706,0.9329233169555664,0.9329233169555664,0.0,151.3668212890625,160.0,37642.4609375,0.0,2032.5013427734373,1.0,281.5602722167969,283.9692687988281,292.1327819824219,294.607177734375,293.1499938964844,293.1499938964844,281.54998779296875,35236.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870168924331665,1.0,0.0,0.0,3.74218225479126,3.7422070503234863,9.344222462459584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.27099609375,0.0,1632.3094482421875,1895.4371337890625,0.0,3282.299072265625,0.9253998398780824,1.0,0.0,3.0,1.0,0.0
12138000,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.368896484375,0.9578913450241088,0.5652085542678833,0.5108920335769653,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3691101074219,0.8754198551177979,0.4412678480148315,0.4200365245342254,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695373535156,0.7771134972572327,0.3046881258487701,0.2157414108514785,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3697204589844,0.7460471391677856,0.2686806321144104,0.2580600678920746,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702087402344,0.6882843971252441,0.2089973241090774,0.95832359790802,285.369140625,284.95001220703125,299.6630859375,289.068359375,298.112548828125,297.2890625,285.3670654296875,1.0,0.548629105091095,0.4660720527172088,0.4660720527172088,1.0,1.0,-2.837022542953491,0.9850558042526244,1.851966857910156,0.2539691627025604,0.9333148002624512,0.9333148002624512,0.0,151.9035186767578,163.0,37647.859375,0.0,2034.0645751953125,1.0,281.5576171875,283.96453857421875,292.1283264160156,294.5972595214844,293.1499938964844,293.1499938964844,281.25,35249.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872448801994324,1.0,0.0,0.0,3.744222640991211,3.7442474365234375,9.354414487461328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.58447265625,0.0,1634.782470703125,1895.4371337890625,0.0,3284.4326171875,0.9258694648742676,1.0,0.0,3.0,1.0,0.0
12138060,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.9443345665931702,0.5594764351844788,0.5060384273529053,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8678295612335205,0.4424853920936584,0.4215112924575805,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7690771222114563,0.3039145469665527,0.2154400646686554,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.7392427921295166,0.2683919966220855,0.2581126093864441,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6800617575645447,0.2077292799949646,0.954137682914734,285.1663818359375,284.95001220703125,299.6825866699219,289.1111755371094,298.1051940917969,297.269775390625,285.1644592285156,1.0,0.5510964393615723,0.4655120968818664,0.4655120968818664,1.0,1.0,-2.8276360034942627,0.9800480604171752,1.8475878238677976,0.2514211237430572,0.9345360994338988,0.9345360994338988,0.0,157.85926818847656,166.0,38695.515625,0.0,2047.4666748046875,1.0,281.2574157714844,283.7182922363281,292.1528015136719,294.6808166503906,293.1499938964844,293.1499938964844,280.95001220703125,35502.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981142044067383,1.0,0.0,0.0,3.7634081840515137,3.7634332180023193,9.450524771636992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.8779296875,0.0,1659.1976318359375,1895.4371337890625,0.0,3385.99951171875,0.930345058441162,1.0,0.0,3.0,1.0,0.0
12138120,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.9443345665931702,0.5594764351844788,0.5060384273529053,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8678295612335205,0.4424853920936584,0.4215112924575805,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667175292969,0.7690771222114563,0.3039145469665527,0.2154400646686554,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669006347656,0.7392427921295166,0.2683919966220855,0.2581126093864441,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1673583984375,0.6800617575645447,0.2077292799949646,0.954137682914734,285.1663818359375,284.95001220703125,299.6825866699219,289.1111755371094,298.1051940917969,297.269775390625,285.1644592285156,1.0,0.5510964393615723,0.4655120968818664,0.4655120968818664,1.0,1.0,-2.8276360034942627,0.9800480604171752,1.8475878238677976,0.2514211237430572,0.9345360994338988,0.9345360994338988,0.0,157.85926818847656,166.0,38695.515625,0.0,2047.4666748046875,1.0,281.2574157714844,283.7182922363281,292.1528015136719,294.6808166503906,293.1499938964844,293.1499938964844,280.95001220703125,35502.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981142044067383,1.0,0.0,0.0,3.7634081840515137,3.7634332180023193,9.450524771636992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.8779296875,0.0,1659.1976318359375,1895.4371337890625,0.0,3385.99951171875,0.930345058441162,1.0,0.0,3.0,1.0,0.0
12138180,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9322370290756226,0.5536229610443115,0.5010655522346497,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8617965579032898,0.4434252679347992,0.4226689636707306,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7624276280403137,0.3029108643531799,0.2149362564086914,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.733623743057251,0.2678631246089935,0.2578786015510559,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6730293035507202,0.2062567174434662,0.9487605690956116,284.963134765625,284.95001220703125,299.701904296875,289.1518859863281,298.09765625,297.25030517578125,284.96124267578125,1.0,0.5526378154754639,0.4649521112442016,0.4649521112442016,1.0,1.0,-2.8157050609588623,0.974113941192627,1.841591119766236,0.2485833466053009,0.9330419301986694,0.9330419301986694,0.0,162.795166015625,169.0,39676.90625,0.0,2051.70068359375,1.0,280.9573059082031,283.4739685058594,292.1866149902344,294.7740478515625,293.1499938964844,293.1499938964844,280.6499938964844,35762.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077688455581664,1.0,0.0,0.0,3.772944450378418,3.7729697227478014,9.498480153524724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.31103515625,0.0,1672.4664306640625,1895.4371337890625,0.0,3475.886474609375,0.9326568245887756,1.0,0.0,3.0,1.0,0.0
12138240,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9322370290756226,0.5536229610443115,0.5010655522346497,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8617965579032898,0.4434252679347992,0.4226689636707306,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.7624276280403137,0.3029108643531799,0.2149362564086914,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.733623743057251,0.2678631246089935,0.2578786015510559,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.6730293035507202,0.2062567174434662,0.9487605690956116,284.963134765625,284.95001220703125,299.701904296875,289.1518859863281,298.09765625,297.25030517578125,284.96124267578125,1.0,0.5526378154754639,0.4649521112442016,0.4649521112442016,1.0,1.0,-2.8157050609588623,0.974113941192627,1.841591119766236,0.2485833466053009,0.9330419301986694,0.9330419301986694,0.0,162.795166015625,169.0,39676.90625,0.0,2051.70068359375,1.0,280.9573059082031,283.4739685058594,292.1866149902344,294.7740478515625,293.1499938964844,293.1499938964844,280.6499938964844,35762.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077688455581664,1.0,0.0,0.0,3.772944450378418,3.7729697227478014,9.498480153524724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.31103515625,0.0,1672.4664306640625,1895.4371337890625,0.0,3475.886474609375,0.9326568245887756,1.0,0.0,3.0,1.0,0.0
12138300,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8129272460937,0.9267460703849792,0.5506613254547119,0.498593270778656,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8592453598976135,0.443821519613266,0.4231910407543182,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158874511719,0.7595272064208984,0.3023526668548584,0.214649349451065,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.7311627268791199,0.2675394117832184,0.2577047049999237,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191833496094,0.6698861122131348,0.2054727673530578,0.945829689502716,284.8140869140625,284.95001220703125,299.7115173339844,289.1713256835937,298.093994140625,297.2409362792969,284.8045349121094,1.0,0.5531741976737976,0.4646721482276916,0.4646721482276916,1.0,1.0,-2.809286594390869,0.9709684252738952,1.838318109512329,0.2470950633287429,0.9306939840316772,0.9306939840316772,0.0,164.95936584472656,169.0,40562.80859375,0.0,2051.598876953125,1.0,280.69805908203125,283.284912109375,292.2294616699219,294.9212951660156,293.1499938964844,293.1499938964844,280.6499938964844,35908.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147557616233826,1.0,0.0,0.0,3.7741482257843018,3.774173498153688,9.50454193571204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.58642578125,0.0,1675.0162353515625,1895.4371337890625,0.0,3540.68505859375,0.9329909682273864,1.0,0.0,3.0,1.0,0.0
12138360,296.840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.9212382435798644,0.5476213097572327,0.4959404766559601,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599792480469,0.8566902279853821,0.4441320300102234,0.4235765635967254,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.7566230893135071,0.3017248809337616,0.2142820507287979,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7286836504936218,0.2671518921852112,0.2574386894702911,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.6667413711547852,0.2046335935592651,0.9425496459007264,284.7600402832031,284.95001220703125,299.7210693359375,289.1900939941406,298.0902709960937,297.231201171875,284.7582092285156,1.0,0.5535627603530884,0.4644999802112579,0.4644999802112579,1.0,1.0,-2.8018603324890137,0.9676339030265808,1.8342262506484983,0.2456770986318588,0.9288395643234252,0.9288395643234252,0.0,167.08314514160156,172.0,40596.6796875,0.0,2049.65380859375,1.0,280.6571655273437,283.2321472167969,292.2214660644531,294.8665466308594,293.1499938964844,293.1499938964844,280.3500061035156,36031.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167994856834412,1.0,0.0,0.0,3.77254319190979,3.772568464279175,9.496459369984224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6345.37451171875,0.0,1674.070556640625,1895.4371337890625,0.0,3559.59326171875,0.9327405095100404,1.0,0.0,3.0,1.0,0.0
12138420,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.9112228751182556,0.5414862036705017,0.4906765520572662,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8521448373794556,0.4446321427822113,0.4242694079875946,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.7513453364372253,0.3003840446472168,0.2135047763586044,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.724119246006012,0.2662913501262665,0.2568363547325134,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.6609375476837158,0.2028924524784088,0.935707688331604,284.5583190917969,284.95001220703125,299.74005126953125,289.22540283203125,298.08331298828125,297.2126770019531,284.5565185546875,1.0,0.5540667772293091,0.4641556739807129,0.4641556739807129,1.0,1.0,-2.7864890098571777,0.960790514945984,1.8256984949111936,0.2427852898836136,0.9219552874565125,0.9219552874565125,0.0,170.9613494873047,175.0,41454.73828125,0.0,2043.1649169921875,1.0,280.3572998046875,282.9939880371094,292.2538146972656,294.9537048339844,293.1499938964844,293.1499938964844,280.04998779296875,36311.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252315759658812,1.0,0.0,0.0,3.761784315109253,3.7618095874786377,9.442371151635598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.34130859375,0.0,1663.5322265625,1895.4371337890625,0.0,3637.358154296875,0.930506467819214,1.0,0.0,3.0,1.0,0.0
12138480,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55810546875,0.9112228751182556,0.5414862036705017,0.4906765520572662,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582580566406,0.8521448373794556,0.4446321427822113,0.4242694079875946,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55865478515625,0.7513453364372253,0.3003840446472168,0.2135047763586044,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5588073730469,0.724119246006012,0.2662913501262665,0.2568363547325134,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55926513671875,0.6609375476837158,0.2028924524784088,0.935707688331604,284.5583190917969,284.95001220703125,299.74005126953125,289.22540283203125,298.08331298828125,297.2126770019531,284.5565185546875,1.0,0.5540667772293091,0.4641556739807129,0.4641556739807129,1.0,1.0,-2.7864890098571777,0.960790514945984,1.8256984949111936,0.2427852898836136,0.9219552874565125,0.9219552874565125,0.0,170.9613494873047,175.0,41454.73828125,0.0,2043.1649169921875,1.0,280.3572998046875,282.9939880371094,292.2538146972656,294.9537048339844,293.1499938964844,293.1499938964844,280.04998779296875,36311.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252315759658812,1.0,0.0,0.0,3.761784315109253,3.7618095874786377,9.442371151635598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.34130859375,0.0,1663.5322265625,1895.4371337890625,0.0,3637.358154296875,0.930506467819214,1.0,0.0,3.0,1.0,0.0
12138540,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578796386719,0.90228533744812,0.5352426767349243,0.4853031635284424,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.8479608297348022,0.444947600364685,0.4247762858867645,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.7464200854301453,0.2989110946655273,0.2126257568597793,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585205078125,0.7197501063346863,0.2653052806854248,0.2561023235321045,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589782714844,0.6554800868034363,0.2010580599308014,0.9283820986747742,284.3580627441406,284.95001220703125,299.7588806152344,289.25750732421875,298.0766906738281,297.19488525390625,284.3563537597656,1.0,0.5542768239974976,0.4638113975524902,0.4638113975524902,1.0,1.0,-2.7699010372161865,0.9534664154052734,1.816434621810913,0.2397104501724243,0.9124143123626708,0.9124143123626708,0.0,174.57322692871094,163.0,42333.87890625,0.0,2033.4794921875,1.0,280.05743408203125,282.7654113769531,292.2843322753906,295.03936767578125,293.1499938964844,293.1499938964844,279.75,36610.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332705736160278,1.0,0.0,0.0,3.739999294281006,3.740024328231812,9.3333238737614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.44873046875,0.0,1640.3018798828125,1895.4371337890625,0.0,3711.082763671875,0.925814926624298,1.0,0.0,3.0,1.0,0.0
12138600,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3578796386719,0.90228533744812,0.5352426767349243,0.4853031635284424,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3580017089844,0.8479608297348022,0.444947600364685,0.4247762858867645,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.7464200854301453,0.2989110946655273,0.2126257568597793,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585205078125,0.7197501063346863,0.2653052806854248,0.2561023235321045,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589782714844,0.6554800868034363,0.2010580599308014,0.9283820986747742,284.3580627441406,284.95001220703125,299.7588806152344,289.25750732421875,298.0766906738281,297.19488525390625,284.3563537597656,1.0,0.5542768239974976,0.4638113975524902,0.4638113975524902,1.0,1.0,-2.7699010372161865,0.9534664154052734,1.816434621810913,0.2397104501724243,0.9124143123626708,0.9124143123626708,0.0,174.57322692871094,163.0,42333.87890625,0.0,2033.4794921875,1.0,280.05743408203125,282.7654113769531,292.2843322753906,295.03936767578125,293.1499938964844,293.1499938964844,279.75,36610.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332705736160278,1.0,0.0,0.0,3.739999294281006,3.740024328231812,9.3333238737614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.44873046875,0.0,1640.3018798828125,1895.4371337890625,0.0,3711.082763671875,0.925814926624298,1.0,0.0,3.0,1.0,0.0
12138660,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15838623046875,0.9011760354042052,0.5289314985275269,0.4796214997768402,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15850830078125,0.850264310836792,0.4451063871383667,0.424879640340805,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.15887451171875,0.7470917701721191,0.2973425984382629,0.211488664150238,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7206510305404663,0.2642246782779693,0.2550216019153595,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15948486328125,0.6551812887191772,0.1991636455059051,0.9195616841316224,284.1585693359375,284.95001220703125,299.7774963378906,289.28594970703125,298.0707397460937,297.1781005859375,284.1568298339844,1.0,0.5497460961341858,0.4636380970478058,0.4636380970478058,1.0,1.0,-2.7499380111694336,0.945143461227417,1.804794430732727,0.2365068942308426,0.9002236127853394,0.9002236127853394,0.0,171.81939697265625,151.0,43150.46484375,0.0,1988.6036376953125,1.0,279.7576599121094,282.5428771972656,292.3118896484375,295.1205444335937,293.1499938964844,293.1499938964844,279.45001220703125,36936.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411397576332092,1.0,0.0,0.0,3.706147432327272,3.706172227859497,9.165131018562532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.62255859375,0.0,1603.6551513671875,1895.4371337890625,0.0,3782.80322265625,0.918448805809021,1.0,0.0,3.0,1.0,0.0
12138720,296.7798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.15838623046875,0.9011760354042052,0.5289314985275269,0.4796214997768402,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.15850830078125,0.850264310836792,0.4451063871383667,0.424879640340805,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.15887451171875,0.7470917701721191,0.2973425984382629,0.211488664150238,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7206510305404663,0.2642246782779693,0.2550216019153595,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15948486328125,0.6551812887191772,0.1991636455059051,0.9195616841316224,284.1585693359375,284.95001220703125,299.7774963378906,289.28594970703125,298.0707397460937,297.1781005859375,284.1568298339844,1.0,0.5497460961341858,0.4636380970478058,0.4636380970478058,1.0,1.0,-2.7499380111694336,0.945143461227417,1.804794430732727,0.2365068942308426,0.9002236127853394,0.9002236127853394,0.0,171.81939697265625,151.0,43150.46484375,0.0,1988.6036376953125,1.0,279.7576599121094,282.5428771972656,292.3118896484375,295.1205444335937,293.1499938964844,293.1499938964844,279.45001220703125,36936.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411397576332092,1.0,0.0,0.0,3.706147432327272,3.706172227859497,9.165131018562532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.62255859375,0.0,1603.6551513671875,1895.4371337890625,0.0,3782.80322265625,0.918448805809021,1.0,0.0,3.0,1.0,0.0
