time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138780,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.9048777222633362,0.5226136445999146,0.4737775027751922,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621276855469,0.8568409085273743,0.4451584219932556,0.4247204661369324,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9624938964844,0.7514042258262634,0.2957355380058288,0.2102043032646179,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.7249484062194824,0.2631019949913025,0.253738671541214,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630432128906,0.6582091450691223,0.1972658932209015,0.9099502563476562,283.9621887207031,284.95001220703125,299.7959289550781,289.3103942871094,298.0654602050781,297.16265869140625,283.96063232421875,1.0,0.5427431464195251,0.4634647965431213,0.4634647965431213,1.0,1.0,-2.7280914783477783,0.9360856413841248,1.7920058965682983,0.2330027222633361,0.8854358792304993,0.8854358792304993,0.0,165.14500427246094,139.0,43871.72265625,0.0,1923.117919921875,1.0,279.4579772949219,282.32598876953125,292.3337707519531,295.19049072265625,293.1499938964844,293.1499938964844,279.75,37299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484416246414183,1.0,0.0,0.0,3.6588175296783447,3.658841848373413,8.932536843531125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.05908203125,0.0,1552.7467041015625,1895.4371337890625,0.0,3848.911865234375,0.9081149101257324,1.0,0.0,3.0,1.0,0.0
12138840,296.7637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9620361328125,0.9048777222633362,0.5226136445999146,0.4737775027751922,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9621276855469,0.8568409085273743,0.4451584219932556,0.4247204661369324,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9624938964844,0.7514042258262634,0.2957355380058288,0.2102043032646179,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9626159667969,0.7249484062194824,0.2631019949913025,0.253738671541214,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9630432128906,0.6582091450691223,0.1972658932209015,0.9099502563476562,283.9621887207031,284.95001220703125,299.7959289550781,289.3103942871094,298.0654602050781,297.16265869140625,283.96063232421875,1.0,0.5427431464195251,0.4634647965431213,0.4634647965431213,1.0,1.0,-2.7280914783477783,0.9360856413841248,1.7920058965682983,0.2330027222633361,0.8854358792304993,0.8854358792304993,0.0,165.14500427246094,139.0,43871.72265625,0.0,1923.117919921875,1.0,279.4579772949219,282.32598876953125,292.3337707519531,295.19049072265625,293.1499938964844,293.1499938964844,279.75,37299.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484416246414183,1.0,0.0,0.0,3.6588175296783447,3.658841848373413,8.932536843531125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6001.05908203125,0.0,1552.7467041015625,1895.4371337890625,0.0,3848.911865234375,0.9081149101257324,1.0,0.0,3.0,1.0,0.0
12138900,296.7652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0914611816406,0.9086291790008544,0.5203068852424622,0.4711180031299591,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908203125,0.8617041707038879,0.4456612169742584,0.4247504472732544,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.088623046875,0.7549111247062683,0.2953312397003174,0.2096322625875473,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0877685546875,0.7282807230949402,0.2628475427627563,0.2531571388244629,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0851135253906,0.6609393358230591,0.196575179696083,0.905377209186554,284.0903625488281,284.95001220703125,299.8050537109375,289.32098388671875,298.0660400390625,297.15972900390625,284.0999755859375,1.0,0.5386868715286255,0.4633781313896179,0.4633781313896179,1.0,1.0,-2.7180445194244385,0.9319124221801758,1.7861320972442627,0.2313064634799957,0.8809147477149963,0.8809147477149963,0.0,160.75038146972656,139.0,42738.90625,0.0,1887.1839599609373,1.0,279.70123291015625,282.4932556152344,292.26470947265625,294.9573669433594,293.1499938964844,293.1499938964844,279.75,37296.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386518001556396,1.0,0.0,0.0,3.633886814117432,3.633910894393921,8.811220482130011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.20068359375,0.0,1524.976806640625,1895.4371337890625,0.0,3760.178466796875,0.9026166200637816,1.0,0.0,3.0,1.0,0.0
12138960,296.7742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1466064453125,0.91489440202713,0.5187559723854065,0.4692885875701904,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.146484375,0.8685019016265869,0.446692407131195,0.4253147840499878,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1459655761719,0.7601386904716492,0.2953813970088959,0.2093865126371383,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1457824707031,0.7330855131149292,0.2629643976688385,0.2529173195362091,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14520263671875,0.6652342081069946,0.1962269246578216,0.90218585729599,284.1463623046875,284.95001220703125,299.81414794921875,289.3304443359375,298.0704345703125,297.162109375,284.1485595703125,1.0,0.5345673561096191,0.463395208120346,0.463395208120346,1.0,1.0,-2.712099552154541,0.929573655128479,1.782525897026062,0.230386346578598,0.8761616945266724,0.8761616945266724,0.0,155.47463989257812,127.0,42491.84765625,0.0,1853.6685791015625,1.0,279.7421569824219,282.5505676269531,292.26708984375,294.9693908691406,293.1499938964844,293.1499938964844,280.04998779296875,37265.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315167665481568,1.0,0.0,0.0,3.610687732696533,3.6107115745544434,8.699076374796277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.42822265625,0.0,1499.2364501953125,1895.4371337890625,0.0,3695.0361328125,0.8973956108093262,1.0,0.0,3.0,1.0,0.0
12139020,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.9328569173812866,0.5167504549026489,0.4667519927024841,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597717285156,0.8864769339561462,0.4496735334396362,0.4273712933063507,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591613769531,0.7745316028594971,0.2963003516197204,0.2094984203577041,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.7461077570915222,0.2639155983924866,0.2531286478042602,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.6775209903717041,0.1962547302246093,0.8990383744239807,284.359619140625,284.95001220703125,299.8321838378906,289.34576416015625,298.08502197265625,297.175048828125,284.3623352050781,1.0,0.526401162147522,0.46342933177948,0.46342933177948,1.0,1.0,-2.708120107650757,0.9280713200569152,1.7800487279891968,0.2297445088624954,0.869989275932312,0.869989275932312,0.0,143.61456298828125,115.0,41252.328125,0.0,1792.8634033203125,1.0,280.0412292480469,282.7985534667969,292.27117919921875,294.8766784667969,293.1499938964844,293.1499938964844,280.3500061035156,37078.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132435917854308,1.0,0.0,0.0,3.569528102874756,3.569551467895508,8.501878596689494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.02587890625,0.0,1453.3575439453125,1895.4371337890625,0.0,3526.680419921875,0.8881095051765442,1.0,0.0,3.0,1.0,0.0
12139080,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.9328569173812866,0.5167504549026489,0.4667519927024841,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3597717285156,0.8864769339561462,0.4496735334396362,0.4273712933063507,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3591613769531,0.7745316028594971,0.2963003516197204,0.2094984203577041,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3589172363281,0.7461077570915222,0.2639155983924866,0.2531286478042602,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35821533203125,0.6775209903717041,0.1962547302246093,0.8990383744239807,284.359619140625,284.95001220703125,299.8321838378906,289.34576416015625,298.08502197265625,297.175048828125,284.3623352050781,1.0,0.526401162147522,0.46342933177948,0.46342933177948,1.0,1.0,-2.708120107650757,0.9280713200569152,1.7800487279891968,0.2297445088624954,0.869989275932312,0.869989275932312,0.0,143.61456298828125,115.0,41252.328125,0.0,1792.8634033203125,1.0,280.0412292480469,282.7985534667969,292.27117919921875,294.8766784667969,293.1499938964844,293.1499938964844,280.3500061035156,37078.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132435917854308,1.0,0.0,0.0,3.569528102874756,3.569551467895508,8.501878596689494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.02587890625,0.0,1453.3575439453125,1895.4371337890625,0.0,3526.680419921875,0.8881095051765442,1.0,0.0,3.0,1.0,0.0
12139140,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.955806314945221,0.5155730247497559,0.4650693833827972,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.9098654389381408,0.4534132182598114,0.430227667093277,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757141113281,0.7936493754386902,0.297908753156662,0.2101432085037231,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.7636711001396179,0.2655093967914581,0.2539957463741302,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747375488281,0.6942252516746521,0.1969664245843887,0.8991632461547852,284.576171875,284.95001220703125,299.8500061035156,289.3558959960937,298.1036682128906,297.1936950683594,284.57891845703125,1.0,0.5185747742652893,0.4634634852409363,0.4634634852409363,1.0,1.0,-2.711491584777832,0.9294960498809814,1.7819955348968506,0.2301793247461319,0.8667324185371399,0.8667324185371399,0.0,130.99407958984375,103.0,40199.21484375,0.0,1739.5880126953125,1.0,280.34088134765625,283.0522155761719,292.2939758300781,294.8296813964844,293.1499938964844,293.1499938964844,280.6499938964844,36806.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980451226234436,1.0,0.0,0.0,3.538421154022217,3.5384442806243896,8.354343776773021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.18408203125,0.0,1418.390625,1895.4371337890625,0.0,3385.355224609375,0.8809975981712341,1.0,0.0,3.0,1.0,0.0
12139200,296.83355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57647705078125,0.955806314945221,0.5155730247497559,0.4650693833827972,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5763244628906,0.9098654389381408,0.4534132182598114,0.430227667093277,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757141113281,0.7936493754386902,0.297908753156662,0.2101432085037231,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.57550048828125,0.7636711001396179,0.2655093967914581,0.2539957463741302,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5747375488281,0.6942252516746521,0.1969664245843887,0.8991632461547852,284.576171875,284.95001220703125,299.8500061035156,289.3558959960937,298.1036682128906,297.1936950683594,284.57891845703125,1.0,0.5185747742652893,0.4634634852409363,0.4634634852409363,1.0,1.0,-2.711491584777832,0.9294960498809814,1.7819955348968506,0.2301793247461319,0.8667324185371399,0.8667324185371399,0.0,130.99407958984375,103.0,40199.21484375,0.0,1739.5880126953125,1.0,280.34088134765625,283.0522155761719,292.2939758300781,294.8296813964844,293.1499938964844,293.1499938964844,280.6499938964844,36806.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980451226234436,1.0,0.0,0.0,3.538421154022217,3.5384442806243896,8.354343776773021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.18408203125,0.0,1418.390625,1895.4371337890625,0.0,3385.355224609375,0.8809975981712341,1.0,0.0,3.0,1.0,0.0
12139260,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9752018451690674,0.5128926038742065,0.4625471234321594,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9345649480819702,0.4554513990879059,0.4320608973503113,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8112616539001465,0.2977612912654876,0.209988996386528,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.7803802490234375,0.2652556300163269,0.2537172734737396,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7089323401451111,0.1957750469446182,0.8937519192695618,284.7755126953125,284.95001220703125,299.86773681640625,289.3627319335937,298.1088256835937,297.1940002441406,284.7772521972656,1.0,0.5102723836898804,0.4631410837173462,0.4631410837173462,1.0,1.0,-2.703655481338501,0.9257317185401917,1.7779237031936646,0.2284734696149826,0.8660448789596558,0.8660448789596558,0.0,120.0901336669922,91.0,39101.7265625,0.0,1677.748291015625,1.0,280.6406555175781,283.2928161621094,292.3125305175781,294.7857360839844,293.1499938964844,293.1499938964844,280.95001220703125,36503.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855116963386536,1.0,0.0,0.0,3.518833637237549,3.5188565254211426,8.262105666290154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.25537109375,0.0,1395.7061767578125,1895.4371337890625,0.0,3268.20947265625,0.8764153122901917,1.0,0.0,3.0,1.0,0.0
12139320,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.9752018451690674,0.5128926038742065,0.4625471234321594,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9345649480819702,0.4554513990879059,0.4320608973503113,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77520751953125,0.8112616539001465,0.2977612912654876,0.209988996386528,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750549316406,0.7803802490234375,0.2652556300163269,0.2537172734737396,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.7089323401451111,0.1957750469446182,0.8937519192695618,284.7755126953125,284.95001220703125,299.86773681640625,289.3627319335937,298.1088256835937,297.1940002441406,284.7772521972656,1.0,0.5102723836898804,0.4631410837173462,0.4631410837173462,1.0,1.0,-2.703655481338501,0.9257317185401917,1.7779237031936646,0.2284734696149826,0.8660448789596558,0.8660448789596558,0.0,120.0901336669922,91.0,39101.7265625,0.0,1677.748291015625,1.0,280.6406555175781,283.2928161621094,292.3125305175781,294.7857360839844,293.1499938964844,293.1499938964844,280.95001220703125,36503.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855116963386536,1.0,0.0,0.0,3.518833637237549,3.5188565254211426,8.262105666290154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5557.25537109375,0.0,1395.7061767578125,1895.4371337890625,0.0,3268.20947265625,0.8764153122901917,1.0,0.0,3.0,1.0,0.0
12139380,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9969802498817444,0.5115112662315369,0.4606408476829529,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.96555095911026,0.4586667418479919,0.4343819320201874,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8331720232963562,0.2988037765026092,0.2101954817771911,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8032522797584534,0.26612389087677,0.2538407742977142,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7273365259170532,0.1956846415996551,0.8900338411331177,284.9706726074219,284.95001220703125,299.885498046875,289.36834716796875,298.1216125488281,297.2054138183594,284.97265625,1.0,0.5018271803855896,0.4628186821937561,0.4628186821937561,1.0,1.0,-2.700073480606079,0.9236630797386168,1.7764103412628174,0.2271100133657455,0.8678933382034302,0.8678933382034302,0.0,108.1904754638672,94.0,38073.69921875,0.0,1617.77685546875,1.0,280.9405212402344,283.52850341796875,292.3214416503906,294.7315368652344,293.1499938964844,293.1499938964844,281.25,36186.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734773397445679,1.0,0.0,0.0,3.5110087394714355,3.5110316276550293,8.225402439165919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.8408203125,0.0,1385.303955078125,1895.4371337890625,0.0,3155.42724609375,0.8744390606880188,1.0,0.0,3.0,1.0,0.0
12139440,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9969802498817444,0.5115112662315369,0.4606408476829529,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.96555095911026,0.4586667418479919,0.4343819320201874,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8331720232963562,0.2988037765026092,0.2101954817771911,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.8032522797584534,0.26612389087677,0.2538407742977142,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695739746094,0.7273365259170532,0.1956846415996551,0.8900338411331177,284.9706726074219,284.95001220703125,299.885498046875,289.36834716796875,298.1216125488281,297.2054138183594,284.97265625,1.0,0.5018271803855896,0.4628186821937561,0.4628186821937561,1.0,1.0,-2.700073480606079,0.9236630797386168,1.7764103412628174,0.2271100133657455,0.8678933382034302,0.8678933382034302,0.0,108.1904754638672,94.0,38073.69921875,0.0,1617.77685546875,1.0,280.9405212402344,283.52850341796875,292.3214416503906,294.7315368652344,293.1499938964844,293.1499938964844,281.25,36186.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734773397445679,1.0,0.0,0.0,3.5110087394714355,3.5110316276550293,8.225402439165919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.8408203125,0.0,1385.303955078125,1895.4371337890625,0.0,3155.42724609375,0.8744390606880188,1.0,0.0,3.0,1.0,0.0
12139500,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9990000128746032,0.5113543272018433,0.4550830721855163,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9744808673858644,0.4605031311511993,0.4358974993228912,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.8401506543159485,0.2995575666427612,0.2105706334114074,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8104690909385681,0.2667935788631439,0.2542732357978821,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.7329227328300476,0.1958912312984466,0.8900086283683777,285.1093444824219,284.95001220703125,299.8943786621094,289.3707275390625,298.1291809082031,297.21307373046875,285.1187438964844,1.0,0.4994282126426697,0.462657481431961,0.462657481431961,1.0,1.0,-2.6965138912200928,0.921926200389862,1.7745877504348757,0.2261612117290496,0.8702914118766785,0.8702914118766785,0.0,104.94135284423828,94.0,37175.8984375,0.0,1597.5421142578125,1.0,281.1947937011719,283.7052917480469,292.3001708984375,294.6094970703125,293.1499938964844,293.1499938964844,281.25,36011.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652833700180054,1.0,0.0,0.0,3.5114529132843018,3.5114755630493164,8.227482908296224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.22607421875,0.0,1384.5062255859375,1895.4371337890625,0.0,3078.56396484375,0.8744442462921143,1.0,0.0,3.0,1.0,0.0
12139560,296.9132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9990000128746032,0.5122074484825134,0.4482507109642029,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16046142578125,0.980189085006714,0.4624720513820648,0.4376503527164459,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.8448653221130371,0.30043625831604,0.2111069709062576,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.8151044845581055,0.2675870656967163,0.2549128532409668,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.7366087436676025,0.1962449103593826,0.8909919857978821,285.1603698730469,284.95001220703125,299.9032897949219,289.3728332519531,298.1377868652344,297.22216796875,285.16192626953125,1.0,0.4976628720760345,0.4625635743141174,0.4625635743141174,1.0,1.0,-2.6926534175872803,0.9201855659484864,1.772467851638794,0.2254362404346466,0.8722528219223022,0.8722528219223022,0.0,102.98794555664062,97.0,37049.81640625,0.0,1583.3004150390625,1.0,281.2404479980469,283.7563171386719,292.3276672363281,294.6768493652344,293.1499938964844,293.1499938964844,281.54998779296875,35866.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617540597915649,1.0,0.0,0.0,3.515265941619873,3.515288829803467,8.245361300396326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.98095703125,0.0,1387.4134521484375,1895.4371337890625,0.0,3045.45703125,0.8751441240310669,1.0,0.0,3.0,1.0,0.0
12139620,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9990000128746032,0.5152033567428589,0.4383794963359833,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9887726306915284,0.4666253626346588,0.4413667321205139,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.852526068687439,0.3024035096168518,0.2123436778783798,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.8223817348480225,0.2693905234336853,0.2564350366592407,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.7426668405532837,0.1972577273845672,0.8945649266242981,285.3504333496094,284.95001220703125,299.92108154296875,289.3761291503906,298.1559753417969,297.2411193847656,285.3522033691406,1.0,0.4960723519325256,0.4623757600784302,0.4623757600784302,1.0,1.0,-2.692856788635254,0.9199060797691344,1.7729507684707642,0.2248312830924987,0.8791301250457764,0.8791301250457764,0.0,100.38821411132812,100.0,36127.40625,0.0,1571.6607666015625,1.0,281.54058837890625,283.9826354980469,292.3318786621094,294.6230163574219,293.1499938964844,293.1499938964844,281.8500061035156,35554.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501017093658447,1.0,0.0,0.0,3.53117036819458,3.5311930179595947,8.320139954776096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.59716796875,0.0,1401.715576171875,1895.4371337890625,0.0,2936.223388671875,0.8784528374671936,1.0,0.0,3.0,1.0,0.0
12139680,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.9990000128746032,0.5152033567428589,0.4383794963359833,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505554199219,0.9887726306915284,0.4666253626346588,0.4413667321205139,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501281738281,0.852526068687439,0.3024035096168518,0.2123436778783798,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3499755859375,0.8223817348480225,0.2693905234336853,0.2564350366592407,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494567871094,0.7426668405532837,0.1972577273845672,0.8945649266242981,285.3504333496094,284.95001220703125,299.92108154296875,289.3761291503906,298.1559753417969,297.2411193847656,285.3522033691406,1.0,0.4960723519325256,0.4623757600784302,0.4623757600784302,1.0,1.0,-2.692856788635254,0.9199060797691344,1.7729507684707642,0.2248312830924987,0.8791301250457764,0.8791301250457764,0.0,100.38821411132812,100.0,36127.40625,0.0,1571.6607666015625,1.0,281.54058837890625,283.9826354980469,292.3318786621094,294.6230163574219,293.1499938964844,293.1499938964844,281.8500061035156,35554.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501017093658447,1.0,0.0,0.0,3.53117036819458,3.5311930179595947,8.320139954776096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5319.59716796875,0.0,1401.715576171875,1895.4371337890625,0.0,2936.223388671875,0.8784528374671936,1.0,0.0,3.0,1.0,0.0
12139740,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9990000128746032,0.5186351537704468,0.4327406585216522,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9944942593574524,0.4710887670516968,0.4454240500926971,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.8580676317214966,0.3046593368053436,0.2138192355632782,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.8275285363197327,0.27145916223526,0.2582654058933258,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.7471158504486084,0.1985854059457779,0.8999173045158386,285.5470275878906,284.95001220703125,299.9388732910156,289.3782958984375,298.1751708984375,297.2608642578125,285.5489807128906,1.0,0.4965096414089203,0.4621879458427429,0.4621879458427429,1.0,1.0,-2.701352834701538,0.9229260683059692,1.7784267663955688,0.2254024446010589,0.8886718153953552,0.8886718153953552,0.0,99.19557189941406,103.0,35357.203125,0.0,1578.1973876953125,1.0,281.8407897949219,284.2131042480469,292.3379821777344,294.5796203613281,293.1499938964844,293.1499938964844,282.1499938964844,35250.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391435146331787,1.0,0.0,0.0,3.558438539505005,3.5584616661071777,8.449135293631116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.49853515625,0.0,1428.1995849609375,1895.4371337890625,0.0,2833.714111328125,0.8843098282814026,1.0,0.0,3.0,1.0,0.0
12139800,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9990000128746032,0.5186351537704468,0.4327406585216522,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9944942593574524,0.4710887670516968,0.4454240500926971,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5467224121094,0.8580676317214966,0.3046593368053436,0.2138192355632782,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.8275285363197327,0.27145916223526,0.2582654058933258,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.7471158504486084,0.1985854059457779,0.8999173045158386,285.5470275878906,284.95001220703125,299.9388732910156,289.3782958984375,298.1751708984375,297.2608642578125,285.5489807128906,1.0,0.4965096414089203,0.4621879458427429,0.4621879458427429,1.0,1.0,-2.701352834701538,0.9229260683059692,1.7784267663955688,0.2254024446010589,0.8886718153953552,0.8886718153953552,0.0,99.19557189941406,103.0,35357.203125,0.0,1578.1973876953125,1.0,281.8407897949219,284.2131042480469,292.3379821777344,294.5796203613281,293.1499938964844,293.1499938964844,282.1499938964844,35250.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391435146331787,1.0,0.0,0.0,3.558438539505005,3.5584616661071777,8.449135293631116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.49853515625,0.0,1428.1995849609375,1895.4371337890625,0.0,2833.714111328125,0.8843098282814026,1.0,0.0,3.0,1.0,0.0
12139860,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.9990000128746032,0.5219800472259521,0.430314689874649,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.9982481598854064,0.4758535027503967,0.4497840106487274,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.861899197101593,0.3071956634521484,0.2155157625675201,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8310559988021851,0.273764967918396,0.260357916355133,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7501993179321289,0.2001319080591201,0.9064979553222656,285.75018310546875,284.95001220703125,299.9566650390625,289.3793640136719,298.1946716308594,297.28106689453125,285.7521057128906,1.0,0.4984719753265381,0.4618299901485443,0.4618299901485443,1.0,1.0,-2.7161309719085693,0.9281022548675536,1.7880288362503052,0.2265151590108871,0.9009892344474792,0.9009892344474792,0.0,99.04366302490234,106.0,34767.453125,0.0,1598.54345703125,1.0,282.1410827636719,284.44854736328125,292.3471069335937,294.5504150390625,293.1499938964844,293.1499938964844,282.45001220703125,34961.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297681212425232,1.0,0.0,0.0,3.596517562866211,3.596540927886963,8.630931915831752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.1767578125,0.0,1466.8209228515625,1895.4371337890625,0.0,2746.287353515625,0.8926074504852295,1.0,0.0,3.0,1.0,0.0
12139920,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.9990000128746032,0.5219800472259521,0.430314689874649,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.9982481598854064,0.4758535027503967,0.4497840106487274,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.861899197101593,0.3071956634521484,0.2155157625675201,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497253417969,0.8310559988021851,0.273764967918396,0.260357916355133,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.7501993179321289,0.2001319080591201,0.9064979553222656,285.75018310546875,284.95001220703125,299.9566650390625,289.3793640136719,298.1946716308594,297.28106689453125,285.7521057128906,1.0,0.4984719753265381,0.4618299901485443,0.4618299901485443,1.0,1.0,-2.7161309719085693,0.9281022548675536,1.7880288362503052,0.2265151590108871,0.9009892344474792,0.9009892344474792,0.0,99.04366302490234,106.0,34767.453125,0.0,1598.54345703125,1.0,282.1410827636719,284.44854736328125,292.3471069335937,294.5504150390625,293.1499938964844,293.1499938964844,282.45001220703125,34961.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297681212425232,1.0,0.0,0.0,3.596517562866211,3.596540927886963,8.630931915831752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5209.1767578125,0.0,1466.8209228515625,1895.4371337890625,0.0,2746.287353515625,0.8926074504852295,1.0,0.0,3.0,1.0,0.0
12139980,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.9990000128746032,0.5250704288482666,0.430825263261795,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.9990000128746032,0.4809580147266388,0.4531882703304291,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8640630841255188,0.3099740147590637,0.2174099683761596,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.833042562007904,0.276265799999237,0.2626743018627167,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7518905401229858,0.20182766020298,0.9139581918716432,285.9525451660156,284.95001220703125,299.97442626953125,289.3793640136719,298.2126770019531,297.2987670898437,285.954345703125,1.0,0.5015374422073364,0.4614720344543457,0.4614720344543457,1.0,1.0,-2.7348577976226807,0.9348265528678894,1.800031304359436,0.228163480758667,0.9160096049308776,0.9160096049308776,0.0,99.77482604980467,109.0,34203.14453125,0.0,1628.909912109375,1.0,282.4414978027344,284.6820678710937,292.354248046875,294.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,34705.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218427300453186,1.0,0.0,0.0,3.6441574096679688,3.644181251525879,8.861098308443616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.14501953125,0.0,1517.010986328125,1895.4371337890625,0.0,2672.649169921875,0.903090238571167,1.0,0.0,3.0,1.0,0.0
12140040,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.9990000128746032,0.5250704288482666,0.430825263261795,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526672363281,0.9990000128746032,0.4809580147266388,0.4531882703304291,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9522705078125,0.8640630841255188,0.3099740147590637,0.2174099683761596,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9521179199219,0.833042562007904,0.276265799999237,0.2626743018627167,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7518905401229858,0.20182766020298,0.9139581918716432,285.9525451660156,284.95001220703125,299.97442626953125,289.3793640136719,298.2126770019531,297.2987670898437,285.954345703125,1.0,0.5015374422073364,0.4614720344543457,0.4614720344543457,1.0,1.0,-2.7348577976226807,0.9348265528678894,1.800031304359436,0.228163480758667,0.9160096049308776,0.9160096049308776,0.0,99.77482604980467,109.0,34203.14453125,0.0,1628.909912109375,1.0,282.4414978027344,284.6820678710937,292.354248046875,294.5237731933594,293.1499938964844,293.1499938964844,282.1499938964844,34705.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218427300453186,1.0,0.0,0.0,3.6441574096679688,3.644181251525879,8.861098308443616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.14501953125,0.0,1517.010986328125,1895.4371337890625,0.0,2672.649169921875,0.903090238571167,1.0,0.0,3.0,1.0,0.0
12140100,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9990000128746032,0.5256556868553162,0.4321136474609375,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.9990000128746032,0.4831202626228332,0.4548193514347076,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.8643891215324402,0.3110148012638092,0.2183078229427337,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8259582519531,0.8333621621131897,0.2772442996501922,0.2637844085693359,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8287658691406,0.7521090507507324,0.2024639844894409,0.9175188541412354,285.8236694335937,284.95001220703125,299.9833068847656,289.3789367675781,298.2188415527344,297.3033447265625,285.8144226074219,1.0,0.5033685564994812,0.4612930715084076,0.4612930715084076,1.0,1.0,-2.7450547218322754,0.9385143518447876,1.8065402507781985,0.2291074097156524,0.9206175804138184,0.9206175804138184,0.0,100.43415069580078,109.0,35120.77734375,0.0,1646.826416015625,1.0,282.19842529296875,284.50592041015625,292.4486999511719,294.7699890136719,293.1499938964844,293.1499938964844,282.1499938964844,34749.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337730169296265,1.0,0.0,0.0,3.667711019515991,3.667734861373901,8.976013532446814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.7568359375,0.0,1543.563232421875,1895.4371337890625,0.0,2783.595703125,0.9083470702171326,1.0,0.0,3.0,1.0,0.0
12140160,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9990000128746032,0.5251262784004211,0.434470921754837,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9990000128746032,0.4846958220005035,0.457092821598053,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.863569438457489,0.3116279542446136,0.2188726216554641,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738952636719,0.8326862454414368,0.2778642177581787,0.2645334303379059,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743530273437,0.7513673305511475,0.2027917206287384,0.9197001457214355,285.7735290527344,284.95001220703125,299.9921569824219,289.3782653808594,298.2211608886719,297.3025817871094,285.77215576171875,1.0,0.5053079128265381,0.4609191119670868,0.4609191119670868,1.0,1.0,-2.75481915473938,0.941645324230194,1.8131738901138303,0.2296064794063568,0.9255587458610536,0.9255587458610536,0.0,101.35633850097656,112.0,35345.01171875,0.0,1665.463134765625,1.0,282.1575927734375,284.4508056640625,292.4573974609375,294.7694396972656,293.1499938964844,293.1499938964844,281.8500061035156,34813.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426856398582458,1.0,0.0,0.0,3.689146041870117,3.6891703605651855,9.081236953534244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.57763671875,0.0,1568.1826171875,1895.4371337890625,0.0,2866.8173828125,0.9132227897644044,1.0,0.0,3.0,1.0,0.0
12140220,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.9990000128746032,0.5213855504989624,0.4422486126422882,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.9974852204322816,0.4866213202476501,0.4607883989810943,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.8592441082000732,0.312103658914566,0.219430461525917,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8288899064064026,0.2784088253974914,0.2653405666351318,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.7474468350410461,0.2027615904808044,0.9209723472595216,285.573486328125,284.95001220703125,300.0098571777344,289.3761291503906,298.21905517578125,297.2912292480469,285.5718994140625,1.0,0.5092931389808655,0.4601711928844452,0.4601711928844452,1.0,1.0,-2.771775960922241,0.946816384792328,1.8249595165252688,0.2301836907863617,0.9322271347045898,0.9322271347045898,0.0,103.92910766601562,115.0,36468.625,0.0,1702.706298828125,1.0,281.8577880859375,284.2002868652344,292.4623413085937,294.86651611328125,293.1499938964844,293.1499938964844,281.54998779296875,35015.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637773990631104,1.0,0.0,0.0,3.7263975143432617,3.726422071456909,9.265559128834866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.67041015625,0.0,1612.3170166015625,1895.4371337890625,0.0,3064.436767578125,0.9217147827148438,1.0,0.0,3.0,1.0,0.0
12140280,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.9990000128746032,0.5213855504989624,0.4422486126422882,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733642578125,0.9974852204322816,0.4866213202476501,0.4607883989810943,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5737609863281,0.8592441082000732,0.312103658914566,0.219430461525917,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738830566406,0.8288899064064026,0.2784088253974914,0.2653405666351318,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.57440185546875,0.7474468350410461,0.2027615904808044,0.9209723472595216,285.573486328125,284.95001220703125,300.0098571777344,289.3761291503906,298.21905517578125,297.2912292480469,285.5718994140625,1.0,0.5092931389808655,0.4601711928844452,0.4601711928844452,1.0,1.0,-2.771775960922241,0.946816384792328,1.8249595165252688,0.2301836907863617,0.9322271347045898,0.9322271347045898,0.0,103.92910766601562,115.0,36468.625,0.0,1702.706298828125,1.0,281.8577880859375,284.2002868652344,292.4623413085937,294.86651611328125,293.1499938964844,293.1499938964844,281.54998779296875,35015.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637773990631104,1.0,0.0,0.0,3.7263975143432617,3.726422071456909,9.265559128834866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.67041015625,0.0,1612.3170166015625,1895.4371337890625,0.0,3064.436767578125,0.9217147827148438,1.0,0.0,3.0,1.0,0.0
12140340,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.9990000128746032,0.5147112011909485,0.4530559480190277,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.99220210313797,0.4878166913986206,0.4621427357196808,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.8526086807250977,0.3119909763336181,0.2195183336734771,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.822860836982727,0.2783456444740295,0.2655156254768371,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.7412632703781128,0.2020310461521148,0.918950855731964,285.3780822753906,284.95001220703125,300.0274658203125,289.3729858398437,298.2113342285156,297.2716979980469,285.3765563964844,1.0,0.5131159424781799,0.4594232738018036,0.4594232738018036,1.0,1.0,-2.784282684326172,0.9502098560333252,1.834072947502136,0.23007233440876,0.9363228678703308,0.9363228678703308,0.0,107.20091247558594,118.0,37681.11328125,0.0,1736.9698486328125,1.0,281.5575256347656,283.9590148925781,292.4422912597656,294.9222412109375,293.1499938964844,293.1499938964844,281.25,35246.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805103302001953,1.0,0.0,0.0,3.755026340484619,3.7550511360168457,9.40847485253471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.17041015625,0.0,1647.386474609375,1895.4371337890625,0.0,3221.36328125,0.9282969832420348,1.0,0.0,3.0,1.0,0.0
12140400,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.9990000128746032,0.5147112011909485,0.4530559480190277,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.99220210313797,0.4878166913986206,0.4621427357196808,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783569335937,0.8526086807250977,0.3119909763336181,0.2195183336734771,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3785095214844,0.822860836982727,0.2783456444740295,0.2655156254768371,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3789978027344,0.7412632703781128,0.2020310461521148,0.918950855731964,285.3780822753906,284.95001220703125,300.0274658203125,289.3729858398437,298.2113342285156,297.2716979980469,285.3765563964844,1.0,0.5131159424781799,0.4594232738018036,0.4594232738018036,1.0,1.0,-2.784282684326172,0.9502098560333252,1.834072947502136,0.23007233440876,0.9363228678703308,0.9363228678703308,0.0,107.20091247558594,118.0,37681.11328125,0.0,1736.9698486328125,1.0,281.5575256347656,283.9590148925781,292.4422912597656,294.9222412109375,293.1499938964844,293.1499938964844,281.25,35246.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805103302001953,1.0,0.0,0.0,3.755026340484619,3.7550511360168457,9.40847485253471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.17041015625,0.0,1647.386474609375,1895.4371337890625,0.0,3221.36328125,0.9282969832420348,1.0,0.0,3.0,1.0,0.0
12140460,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.993511199951172,0.5064095258712769,0.4576796591281891,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9828131794929504,0.4885890185832977,0.4631558954715729,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.8424500823020935,0.3115295171737671,0.2193937599658966,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.8131827712059021,0.2778849899768829,0.265359103679657,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.7318084836006165,0.2007749676704406,0.9147856831550598,285.1787414550781,284.95001220703125,300.0450134277344,289.36883544921875,298.20220947265625,297.25103759765625,285.1765441894531,1.0,0.5162789821624756,0.4586718082427978,0.4586718082427978,1.0,1.0,-2.7856698036193848,0.9491504430770874,1.8365193605422967,0.2287981808185577,0.9377505779266356,0.9377505779266356,0.0,111.9082489013672,121.0,38771.26171875,0.0,1761.4580078125,1.0,281.2573547363281,283.7162780761719,292.4250183105469,294.9736328125,293.1499938964844,293.1499938964844,280.95001220703125,35491.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944916725158691,1.0,0.0,0.0,3.774595022201538,3.774620056152344,9.50679236666474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.08154296875,0.0,1672.32373046875,1895.4371337890625,0.0,3352.186767578125,0.9328527450561525,1.0,0.0,3.0,1.0,0.0
12140520,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17852783203125,0.993511199951172,0.5064095258712769,0.4576796591281891,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1785583496094,0.9828131794929504,0.4885890185832977,0.4631558954715729,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.8424500823020935,0.3115295171737671,0.2193937599658966,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.8131827712059021,0.2778849899768829,0.265359103679657,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.7318084836006165,0.2007749676704406,0.9147856831550598,285.1787414550781,284.95001220703125,300.0450134277344,289.36883544921875,298.20220947265625,297.25103759765625,285.1765441894531,1.0,0.5162789821624756,0.4586718082427978,0.4586718082427978,1.0,1.0,-2.7856698036193848,0.9491504430770874,1.8365193605422967,0.2287981808185577,0.9377505779266356,0.9377505779266356,0.0,111.9082489013672,121.0,38771.26171875,0.0,1761.4580078125,1.0,281.2573547363281,283.7162780761719,292.4250183105469,294.9736328125,293.1499938964844,293.1499938964844,280.95001220703125,35491.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944916725158691,1.0,0.0,0.0,3.774595022201538,3.774620056152344,9.50679236666474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.08154296875,0.0,1672.32373046875,1895.4371337890625,0.0,3352.186767578125,0.9328527450561525,1.0,0.0,3.0,1.0,0.0
12140580,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9778826236724854,0.5001727938652039,0.4518245160579681,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9700648188591005,0.4889161884784698,0.4638008773326874,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8305743932723999,0.3107536137104034,0.219078779220581,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8008459806442261,0.2770728170871734,0.2649065256118774,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7204861640930176,0.1991432905197143,0.9089301824569702,284.96502685546875,284.95001220703125,300.0625,289.3637084960937,298.192138671875,297.2304077148437,284.9626770019531,1.0,0.5179921388626099,0.4579203128814697,0.4579203128814697,1.0,1.0,-2.7715182304382324,0.9420204162597656,1.8294978141784668,0.2246280759572982,0.9362103343009948,0.9362103343009948,0.0,117.4145965576172,124.0,39647.2421875,0.0,1766.0509033203125,1.0,280.95721435546875,283.46484375,292.40789794921875,295.0120544433594,293.1499938964844,293.1499938964844,280.6499938964844,35757.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906120538711548,1.0,0.0,0.0,3.7843854427337646,3.784410715103149,9.556172244629124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1279296875,0.0,1685.9964599609375,1895.4371337890625,0.0,3460.566650390625,0.93522310256958,1.0,0.0,3.0,1.0,0.0
