time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140640,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9778826236724854,0.5001727938652039,0.4518245160579681,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.9700648188591005,0.4889161884784698,0.4638008773326874,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.8305743932723999,0.3107536137104034,0.219078779220581,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.8008459806442261,0.2770728170871734,0.2649065256118774,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7204861640930176,0.1991432905197143,0.9089301824569702,284.96502685546875,284.95001220703125,300.0625,289.3637084960937,298.192138671875,297.2304077148437,284.9626770019531,1.0,0.5179921388626099,0.4579203128814697,0.4579203128814697,1.0,1.0,-2.7715182304382324,0.9420204162597656,1.8294978141784668,0.2246280759572982,0.9362103343009948,0.9362103343009948,0.0,117.4145965576172,124.0,39647.2421875,0.0,1766.0509033203125,1.0,280.95721435546875,283.46484375,292.40789794921875,295.0120544433594,293.1499938964844,293.1499938964844,280.6499938964844,35757.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906120538711548,1.0,0.0,0.0,3.7843854427337646,3.784410715103149,9.556172244629124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.1279296875,0.0,1685.9964599609375,1895.4371337890625,0.0,3460.566650390625,0.93522310256958,1.0,0.0,3.0,1.0,0.0
12140700,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81011962890625,0.9709209203720092,0.4974623620510101,0.4494834244251251,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9645650386810304,0.4889732599258423,0.4640237092971802,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81268310546875,0.8258042931556702,0.3103072941303253,0.2188747376203537,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.7957015037536621,0.2765899896621704,0.2645950019359588,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7156190872192383,0.1982755213975906,0.9056522846221924,284.8110046386719,284.95001220703125,300.0711975097656,289.3607788085937,298.1872863769531,297.22039794921875,284.80084228515625,1.0,0.5185640454292297,0.4575445652008056,0.4575445652008056,1.0,1.0,-2.7644147872924805,0.938437283039093,1.825977444648743,0.2226485013961792,0.9337935447692872,0.9337935447692872,0.0,119.7319793701172,124.0,40483.73046875,0.0,1766.244140625,1.0,280.69775390625,283.2722473144531,292.4252319335937,295.1305236816406,293.1499938964844,293.1499938964844,280.6499938964844,35905.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135777950286864,1.0,0.0,0.0,3.7856345176696777,3.785659790039064,9.562483000991051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.70068359375,0.0,1688.6319580078125,1895.4371337890625,0.0,3529.77685546875,0.9355688095092772,1.0,0.0,3.0,1.0,0.0
12140760,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.963888943195343,0.4947690665721893,0.4471065402030945,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.75244140625,0.959095060825348,0.488928884267807,0.4640839099884033,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.8212084770202637,0.3097977340221405,0.2185902297496795,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7531433105469,0.7907502055168152,0.2760368585586548,0.2641800045967102,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.7107357978820801,0.1973582357168197,0.902035355567932,284.75262451171875,284.95001220703125,300.07989501953125,289.3576354980469,298.1826171875,297.2099609375,284.7503662109375,1.0,0.5189688801765442,0.4574348330497741,0.4574348330497741,1.0,1.0,-2.7564444541931152,0.9350416660308838,1.821402788162232,0.2210768014192581,0.9318445324897766,0.9318445324897766,0.0,121.96084594726562,127.0,40473.83203125,0.0,1764.703125,1.0,280.6571960449219,283.2170715332031,292.3929443359375,295.0474853515625,293.1499938964844,293.1499938964844,280.3500061035156,36031.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158930778503418,1.0,0.0,0.0,3.784010648727417,3.784036159515381,9.554280495649436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.17626953125,0.0,1687.6822509765625,1895.4371337890625,0.0,3551.2099609375,0.9353152513504028,1.0,0.0,3.0,1.0,0.0
12140820,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.9505851864814758,0.4894361197948456,0.4425308406352997,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.9491532444953918,0.4886981546878814,0.4641052782535553,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.8130195140838623,0.3087281584739685,0.2179984897375106,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7820321917533875,0.2748406529426574,0.2632698118686676,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54315185546875,0.7015238404273987,0.1954777091741562,0.8945737481117249,284.5419616699219,284.95001220703125,300.09716796875,289.3506164550781,298.1739196777344,297.1900939941406,284.539794921875,1.0,0.5194681286811829,0.4572153389453888,0.4572153389453888,1.0,1.0,-2.740201711654663,0.9282065629959106,1.811995267868042,0.2179486006498336,0.9246813654899596,0.9246813654899596,0.0,125.964111328125,130.0,41252.6953125,0.0,1759.0418701171875,1.0,280.35723876953125,282.9736633300781,292.38055419921875,295.08282470703125,293.1499938964844,293.1499938964844,280.04998779296875,36319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245912432670592,1.0,0.0,0.0,3.773014307022095,3.77303957939148,9.498832014287472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.04052734375,0.0,1676.85400390625,1895.4371337890625,0.0,3631.46728515625,0.933030605316162,1.0,0.0,3.0,1.0,0.0
12140880,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.9505851864814758,0.4894361197948456,0.4425308406352997,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.9491532444953918,0.4886981546878814,0.4641052782535553,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.8130195140838623,0.3087281584739685,0.2179984897375106,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.7820321917533875,0.2748406529426574,0.2632698118686676,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54315185546875,0.7015238404273987,0.1954777091741562,0.8945737481117249,284.5419616699219,284.95001220703125,300.09716796875,289.3506164550781,298.1739196777344,297.1900939941406,284.539794921875,1.0,0.5194681286811829,0.4572153389453888,0.4572153389453888,1.0,1.0,-2.740201711654663,0.9282065629959106,1.811995267868042,0.2179486006498336,0.9246813654899596,0.9246813654899596,0.0,125.964111328125,130.0,41252.6953125,0.0,1759.0418701171875,1.0,280.35723876953125,282.9736633300781,292.38055419921875,295.08282470703125,293.1499938964844,293.1499938964844,280.04998779296875,36319.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245912432670592,1.0,0.0,0.0,3.773014307022095,3.77303957939148,9.498832014287472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.04052734375,0.0,1676.85400390625,1895.4371337890625,0.0,3631.46728515625,0.933030605316162,1.0,0.0,3.0,1.0,0.0
12140940,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.9377249479293824,0.4840358197689056,0.437901496887207,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.939891755580902,0.4882579445838928,0.4639131128787994,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.8053327202796936,0.3075770437717438,0.2173375189304351,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333435058594,0.7742015719413757,0.2735190093517303,0.262223482131958,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333984375,0.6929944753646851,0.1935222595930099,0.8867047429084778,284.3328552246094,284.95001220703125,300.11431884765625,289.3426818847656,298.16558837890625,297.17095947265625,284.33074951171875,1.0,0.5196438431739807,0.4569958746433258,0.4569958746433258,1.0,1.0,-2.7229018211364746,0.920957088470459,1.801944732666016,0.2146627008914947,0.9147446751594543,0.9147446751594543,0.0,129.64024353027344,133.0,42067.49609375,0.0,1750.3118896484375,1.0,280.0573425292969,282.7410583496094,292.3710327148437,295.1234130859375,293.1499938964844,293.1499938964844,279.75,36627.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93293035030365,1.0,0.0,0.0,3.750661373138428,3.7506864070892334,9.386614578943408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.4677734375,0.0,1652.8931884765625,1895.4371337890625,0.0,3707.971435546875,0.9282146692276,1.0,0.0,3.0,1.0,0.0
12141000,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.9377249479293824,0.4840358197689056,0.437901496887207,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3326721191406,0.939891755580902,0.4882579445838928,0.4639131128787994,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.8053327202796936,0.3075770437717438,0.2173375189304351,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333435058594,0.7742015719413757,0.2735190093517303,0.262223482131958,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.333984375,0.6929944753646851,0.1935222595930099,0.8867047429084778,284.3328552246094,284.95001220703125,300.11431884765625,289.3426818847656,298.16558837890625,297.17095947265625,284.33074951171875,1.0,0.5196438431739807,0.4569958746433258,0.4569958746433258,1.0,1.0,-2.7229018211364746,0.920957088470459,1.801944732666016,0.2146627008914947,0.9147446751594543,0.9147446751594543,0.0,129.64024353027344,133.0,42067.49609375,0.0,1750.3118896484375,1.0,280.0573425292969,282.7410583496094,292.3710327148437,295.1234130859375,293.1499938964844,293.1499938964844,279.75,36627.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93293035030365,1.0,0.0,0.0,3.750661373138428,3.7506864070892334,9.386614578943408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.4677734375,0.0,1652.8931884765625,1895.4371337890625,0.0,3707.971435546875,0.9282146692276,1.0,0.0,3.0,1.0,0.0
12141060,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.9253615140914916,0.4785571694374084,0.4331927299499511,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.9311480522155762,0.4876287579536438,0.4635308086872101,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1275634765625,0.7980123162269592,0.3063620030879974,0.2166233658790588,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1277160644531,0.7669989466667175,0.2720927298069,0.261066198348999,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283569335937,0.6849778294563293,0.191504418849945,0.8785057663917542,284.12725830078125,284.95001220703125,300.13134765625,289.3338623046875,298.1581420898437,297.1526794433594,284.1253356933594,1.0,0.5195930004119873,0.4570092856884002,0.4570092856884002,1.0,1.0,-2.704684495925904,0.9138199090957642,1.7908644676208496,0.2117154598236084,0.9020920991897584,0.9020920991897584,0.0,133.11129760742188,136.0,42811.19140625,0.0,1739.3394775390625,1.0,279.757568359375,282.5138854980469,292.3606872558594,295.160400390625,293.1499938964844,293.1499938964844,279.45001220703125,36963.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409732222557068,1.0,0.0,0.0,3.715873241424561,3.715898036956787,9.21329728953424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.46875,0.0,1615.0364990234375,1895.4371337890625,0.0,3781.29052734375,0.9206417798995972,1.0,0.0,3.0,1.0,0.0
12141120,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.9253615140914916,0.4785571694374084,0.4331927299499511,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1271057128906,0.9311480522155762,0.4876287579536438,0.4635308086872101,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1275634765625,0.7980123162269592,0.3063620030879974,0.2166233658790588,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1277160644531,0.7669989466667175,0.2720927298069,0.261066198348999,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1283569335937,0.6849778294563293,0.191504418849945,0.8785057663917542,284.12725830078125,284.95001220703125,300.13134765625,289.3338623046875,298.1581420898437,297.1526794433594,284.1253356933594,1.0,0.5195930004119873,0.4570092856884002,0.4570092856884002,1.0,1.0,-2.704684495925904,0.9138199090957642,1.7908644676208496,0.2117154598236084,0.9020920991897584,0.9020920991897584,0.0,133.11129760742188,136.0,42811.19140625,0.0,1739.3394775390625,1.0,279.757568359375,282.5138854980469,292.3606872558594,295.160400390625,293.1499938964844,293.1499938964844,279.45001220703125,36963.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409732222557068,1.0,0.0,0.0,3.715873241424561,3.715898036956787,9.21329728953424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.46875,0.0,1615.0364990234375,1895.4371337890625,0.0,3781.29052734375,0.9206417798995972,1.0,0.0,3.0,1.0,0.0
12141180,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.9137625694274902,0.473025381565094,0.4284253418445587,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.9229015707969666,0.4868368804454803,0.4629849195480346,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.7911567091941833,0.305103987455368,0.215872049331665,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272766113281,0.7602998614311218,0.2705837190151214,0.2598209679126739,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278564453125,0.6773941516876221,0.1894414126873016,0.8700607419013977,283.9268798828125,284.95001220703125,300.14825439453125,289.3241577148437,298.1512451171875,297.1353454589844,283.9251708984375,1.0,0.5193833708763123,0.4570226967334747,0.4570226967334747,1.0,1.0,-2.68575406074524,0.9064146280288696,1.7793395519256592,0.2086805403232574,0.8868051171302795,0.8868051171302795,0.0,136.44017028808594,139.0,43480.5390625,0.0,1726.7620849609375,1.0,279.4578857421875,282.2939758300781,292.348388671875,295.19122314453125,293.1499938964844,293.1499938964844,279.75,37335.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484444260597228,1.0,0.0,0.0,3.6672561168670654,3.667280673980713,8.973787544164225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.6181640625,0.0,1562.490966796875,1895.4371337890625,0.0,3848.9375,0.910022497177124,1.0,0.0,3.0,1.0,0.0
12141240,296.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267578125,0.9137625694274902,0.473025381565094,0.4284253418445587,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9267272949219,0.9229015707969666,0.4868368804454803,0.4629849195480346,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9271240234375,0.7911567091941833,0.305103987455368,0.215872049331665,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9272766113281,0.7602998614311218,0.2705837190151214,0.2598209679126739,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9278564453125,0.6773941516876221,0.1894414126873016,0.8700607419013977,283.9268798828125,284.95001220703125,300.14825439453125,289.3241577148437,298.1512451171875,297.1353454589844,283.9251708984375,1.0,0.5193833708763123,0.4570226967334747,0.4570226967334747,1.0,1.0,-2.68575406074524,0.9064146280288696,1.7793395519256592,0.2086805403232574,0.8868051171302795,0.8868051171302795,0.0,136.44017028808594,139.0,43480.5390625,0.0,1726.7620849609375,1.0,279.4578857421875,282.2939758300781,292.348388671875,295.19122314453125,293.1499938964844,293.1499938964844,279.75,37335.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484444260597228,1.0,0.0,0.0,3.6672561168670654,3.667280673980713,8.973787544164225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.6181640625,0.0,1562.490966796875,1895.4371337890625,0.0,3848.9375,0.910022497177124,1.0,0.0,3.0,1.0,0.0
12141300,296.8256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0553894042969,0.9089574217796326,0.4710249602794647,0.4262933433055877,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0555114746094,0.9195303320884703,0.4869423508644104,0.4628509879112243,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531311035156,0.7883251905441284,0.3048823177814483,0.2155919969081878,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0522766113281,0.7575010657310486,0.2701286375522613,0.2592789232730865,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0489196777344,0.6741243004798889,0.1886396408081054,0.8661304712295532,284.0545959472656,284.95001220703125,300.1566467285156,289.3190002441406,298.1512145996094,297.1316833496094,284.0643615722656,1.0,0.5192872881889343,0.4570294022560119,0.4570294022560119,1.0,1.0,-2.6773149967193604,0.9031214118003844,1.774193525314331,0.2072487473487854,0.8820398449897766,0.8820398449897766,0.0,137.88204956054688,139.0,42338.03125,0.0,1721.0040283203125,1.0,279.701416015625,282.4613647460937,292.2636108398437,294.94073486328125,293.1499938964844,293.1499938964844,279.75,37338.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387446641921996,1.0,0.0,0.0,3.64152765274048,3.641551971435547,8.84831422354182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.8193359375,0.0,1533.7520751953125,1895.4371337890625,0.0,3761.02392578125,0.9043487310409546,1.0,0.0,3.0,1.0,0.0
12141360,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103515625,0.9060301184654236,0.4697312116622925,0.4249374866485595,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1103820800781,0.9178506731987,0.4876051843166351,0.463303655385971,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10986328125,0.7868602275848389,0.305119514465332,0.2156557142734527,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.10968017578125,0.7559123635292053,0.2700433731079101,0.2590938508510589,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10894775390625,0.6720550656318665,0.1881538927555084,0.8635348081588745,284.1101989746094,284.95001220703125,300.1650085449219,289.3136291503906,298.1552429199219,297.1336669921875,284.1123352050781,1.0,0.5193915963172913,0.4570943415164947,0.4570943415164947,1.0,1.0,-2.672958374023437,0.9015526175498962,1.7714056968688965,0.2065033465623855,0.877041757106781,0.877041757106781,0.0,138.82498168945312,142.0,42077.37890625,0.0,1718.9471435546875,1.0,279.7422180175781,282.5181579589844,292.2513122558594,294.936767578125,293.1499938964844,293.1499938964844,280.04998779296875,37310.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317229390144348,1.0,0.0,0.0,3.6174566745758057,3.617480516433716,8.731723255550605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.05712890625,0.0,1506.984130859375,1895.4371337890625,0.0,3696.923583984375,0.8989353775978088,1.0,0.0,3.0,1.0,0.0
12141420,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.9024882316589355,0.4681724309921264,0.4233085811138153,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232116699219,0.9166996479034424,0.4898669719696045,0.465197741985321,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226013183594,0.7858197093009949,0.3064081966876983,0.216409146785736,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.7544292211532593,0.2705727815628052,0.2594322860240936,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32147216796875,0.6697483062744141,0.1878442913293838,0.8614301085472107,284.3229675292969,284.95001220703125,300.1815795898437,289.3022766113281,298.1694641113281,297.1462097167969,284.32568359375,1.0,0.520244300365448,0.4572242498397827,0.4572242498397827,1.0,1.0,-2.672050952911377,0.9015053510665894,1.770545482635498,0.2061956971883773,0.8703767657279968,0.8703767657279968,0.0,140.20025634765625,145.0,40817.46484375,0.0,1723.892578125,1.0,280.0412902832031,282.76593017578125,292.2284240722656,294.8146057128906,293.1499938964844,293.1499938964844,280.3500061035156,37131.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135945439338684,1.0,0.0,0.0,3.574321985244751,3.574345588684082,8.524730219505727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.228515625,0.0,1458.8804931640625,1895.4371337890625,0.0,3529.93212890625,0.8892144560813904,1.0,0.0,3.0,1.0,0.0
12141480,296.85772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3231811523437,0.9024882316589355,0.4681724309921264,0.4233085811138153,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3232116699219,0.9166996479034424,0.4898669719696045,0.465197741985321,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3226013183594,0.7858197093009949,0.3064081966876983,0.216409146785736,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223571777344,0.7544292211532593,0.2705727815628052,0.2594322860240936,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32147216796875,0.6697483062744141,0.1878442913293838,0.8614301085472107,284.3229675292969,284.95001220703125,300.1815795898437,289.3022766113281,298.1694641113281,297.1462097167969,284.32568359375,1.0,0.520244300365448,0.4572242498397827,0.4572242498397827,1.0,1.0,-2.672050952911377,0.9015053510665894,1.770545482635498,0.2061956971883773,0.8703767657279968,0.8703767657279968,0.0,140.20025634765625,145.0,40817.46484375,0.0,1723.892578125,1.0,280.0412902832031,282.76593017578125,292.2284240722656,294.8146057128906,293.1499938964844,293.1499938964844,280.3500061035156,37131.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135945439338684,1.0,0.0,0.0,3.574321985244751,3.574345588684082,8.524730219505727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5690.228515625,0.0,1458.8804931640625,1895.4371337890625,0.0,3529.93212890625,0.8892144560813904,1.0,0.0,3.0,1.0,0.0
12141540,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.900119960308075,0.4673822522163391,0.4225024878978729,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.91673082113266,0.4928762018680572,0.4679175615310669,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.7858896255493164,0.3083805739879608,0.2177116721868515,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.7539644837379456,0.271718293428421,0.2604302167892456,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.6686738133430481,0.1881568133831024,0.8624256253242493,284.5390014648437,284.95001220703125,300.197998046875,289.2901306152344,298.1880187988281,297.1647033691406,284.5417785644531,1.0,0.5219435095787048,0.4573541283607483,0.4573541283607483,1.0,1.0,-2.67830491065979,0.9042795300483704,1.774025321006775,0.2069685012102127,0.8666219711303711,0.8666219711303711,0.0,141.51177978515625,148.0,39814.44140625,0.0,1739.033447265625,1.0,280.3409118652344,283.0234680175781,292.2292785644531,294.7458801269531,293.1499938964844,293.1499938964844,280.6499938964844,36865.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985822200775146,1.0,0.0,0.0,3.541021585464477,3.5410447120666504,8.36662820802303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.84130859375,0.0,1421.5550537109375,1895.4371337890625,0.0,3390.364990234375,0.8816190958023071,1.0,0.0,3.0,1.0,0.0
12141600,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5391845703125,0.900119960308075,0.4673822522163391,0.4225024878978729,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.53924560546875,0.91673082113266,0.4928762018680572,0.4679175615310669,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5386047363281,0.7858896255493164,0.3083805739879608,0.2177116721868515,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5383605957031,0.7539644837379456,0.271718293428421,0.2604302167892456,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5374450683594,0.6686738133430481,0.1881568133831024,0.8624256253242493,284.5390014648437,284.95001220703125,300.197998046875,289.2901306152344,298.1880187988281,297.1647033691406,284.5417785644531,1.0,0.5219435095787048,0.4573541283607483,0.4573541283607483,1.0,1.0,-2.67830491065979,0.9042795300483704,1.774025321006775,0.2069685012102127,0.8666219711303711,0.8666219711303711,0.0,141.51177978515625,148.0,39814.44140625,0.0,1739.033447265625,1.0,280.3409118652344,283.0234680175781,292.2292785644531,294.7458801269531,293.1499938964844,293.1499938964844,280.6499938964844,36865.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985822200775146,1.0,0.0,0.0,3.541021585464477,3.5410447120666504,8.36662820802303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.84130859375,0.0,1421.5550537109375,1895.4371337890625,0.0,3390.364990234375,0.8816190958023071,1.0,0.0,3.0,1.0,0.0
12141660,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.8979403376579285,0.4670486450195312,0.4221563935279846,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.9169229865074158,0.4963187277317047,0.4711018204689026,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.786220133304596,0.3107700645923614,0.2193424254655838,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.7537528872489929,0.2732386887073517,0.2618318796157837,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.6680249571800232,0.1888601630926132,0.865412712097168,284.7532958984375,284.95001220703125,300.2142333984375,289.2772216796875,298.2074279785156,297.1854553222656,284.7560119628906,1.0,0.5243465900421143,0.4571049809455871,0.4571049809455871,1.0,1.0,-2.688943862915039,0.9080172181129456,1.7809265851974487,0.2076513022184372,0.8657103776931763,0.8657103776931763,0.0,143.07969665527344,151.0,38899.9296875,0.0,1761.8983154296875,1.0,280.6406555175781,283.2776794433594,292.2304382324219,294.6901550292969,293.1499938964844,293.1499938964844,280.95001220703125,36550.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866115212440491,1.0,0.0,0.0,3.519482135772705,3.519505023956299,8.265151905106904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.8544921875,0.0,1396.723876953125,1895.4371337890625,0.0,3278.505126953125,0.8765989542007446,1.0,0.0,3.0,1.0,0.0
12141720,296.9161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535095214844,0.8979403376579285,0.4670486450195312,0.4221563935279846,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535705566406,0.9169229865074158,0.4963187277317047,0.4711018204689026,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529296875,0.786220133304596,0.3107700645923614,0.2193424254655838,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527160644531,0.7537528872489929,0.2732386887073517,0.2618318796157837,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.6680249571800232,0.1888601630926132,0.865412712097168,284.7532958984375,284.95001220703125,300.2142333984375,289.2772216796875,298.2074279785156,297.1854553222656,284.7560119628906,1.0,0.5243465900421143,0.4571049809455871,0.4571049809455871,1.0,1.0,-2.688943862915039,0.9080172181129456,1.7809265851974487,0.2076513022184372,0.8657103776931763,0.8657103776931763,0.0,143.07969665527344,151.0,38899.9296875,0.0,1761.8983154296875,1.0,280.6406555175781,283.2776794433594,292.2304382324219,294.6901550292969,293.1499938964844,293.1499938964844,280.95001220703125,36550.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866115212440491,1.0,0.0,0.0,3.519482135772705,3.519505023956299,8.265151905106904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.8544921875,0.0,1396.723876953125,1895.4371337890625,0.0,3278.505126953125,0.8765989542007446,1.0,0.0,3.0,1.0,0.0
12141780,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8957414627075195,0.4670559763908386,0.4221415519714355,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9170451164245604,0.5000973343849182,0.4746233522891998,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.78659588098526,0.3134803175926208,0.2212135940790176,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7535733580589294,0.2750124633312225,0.2635034322738647,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6675317287445068,0.1898275911808014,0.8697368502616882,284.9642333984375,284.95001220703125,300.2302551269531,289.2635192871094,298.2275085449219,297.2071533203125,284.966796875,1.0,0.5273045301437378,0.456855833530426,0.456855833530426,1.0,1.0,-2.702606678009033,0.9129140973091124,1.7896926403045654,0.2087685763835907,0.8675868511199951,0.8675868511199951,0.0,144.93997192382812,154.0,38046.35546875,0.0,1790.791748046875,1.0,280.9405212402344,283.5263061523437,292.2256164550781,294.6335754394531,293.1499938964844,293.1499938964844,281.25,36211.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764045834541321,1.0,0.0,0.0,3.5106680393218994,3.510690927505493,8.223805707530119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.34033203125,0.0,1385.1318359375,1895.4371337890625,0.0,3182.876953125,0.8743852972984314,1.0,0.0,3.0,1.0,0.0
12141840,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.8957414627075195,0.4670559763908386,0.4221415519714355,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9170451164245604,0.5000973343849182,0.4746233522891998,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.78659588098526,0.3134803175926208,0.2212135940790176,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7535733580589294,0.2750124633312225,0.2635034322738647,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.6675317287445068,0.1898275911808014,0.8697368502616882,284.9642333984375,284.95001220703125,300.2302551269531,289.2635192871094,298.2275085449219,297.2071533203125,284.966796875,1.0,0.5273045301437378,0.456855833530426,0.456855833530426,1.0,1.0,-2.702606678009033,0.9129140973091124,1.7896926403045654,0.2087685763835907,0.8675868511199951,0.8675868511199951,0.0,144.93997192382812,154.0,38046.35546875,0.0,1790.791748046875,1.0,280.9405212402344,283.5263061523437,292.2256164550781,294.6335754394531,293.1499938964844,293.1499938964844,281.25,36211.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764045834541321,1.0,0.0,0.0,3.5106680393218994,3.510690927505493,8.223805707530119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.34033203125,0.0,1385.1318359375,1895.4371337890625,0.0,3182.876953125,0.8743852972984314,1.0,0.0,3.0,1.0,0.0
12141900,296.9595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8945229649543762,0.4671436548233032,0.422181636095047,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.9169700741767884,0.5020724534988403,0.4764513373374939,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7867063283920288,0.3149223327636719,0.2222040444612503,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.7534068822860718,0.2759603261947632,0.2643941044807434,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.6672471165657043,0.1903760880231857,0.8722060918807983,285.1103210449219,284.95001220703125,300.2381896972656,289.25640869140625,298.2374572753906,297.2178039550781,285.1208190917969,1.0,0.5289430618286133,0.4567312598228454,0.4567312598228454,1.0,1.0,-2.7100775241851807,0.9156110882759094,1.794466495513916,0.2094282507896423,0.870063066482544,0.870063066482544,0.0,146.00390625,154.0,37251.44140625,0.0,1806.9161376953125,1.0,281.1947937011719,283.7098999023437,292.1963806152344,294.5088806152344,293.1499938964844,293.1499938964844,281.25,36026.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693448305130005,1.0,0.0,0.0,3.51089859008789,3.5109214782714844,8.224886300922662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.66650390625,0.0,1384.037841796875,1895.4371337890625,0.0,3116.664794921875,0.8743356466293335,1.0,0.0,3.0,1.0,0.0
12141960,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17120361328125,0.893528163433075,0.4673518538475036,0.4223990738391876,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.9171021580696106,0.5041478872299194,0.4784233570098877,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.78700190782547,0.3164573907852173,0.2232846021652221,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705017089844,0.7533939480781555,0.2769794762134552,0.2653745710849762,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169677734375,0.6671257615089417,0.190990075469017,0.8750307559967041,285.1710510253906,284.95001220703125,300.2460632324219,289.2491455078125,298.2475280761719,297.22906494140625,285.1734313964844,1.0,0.5306962132453918,0.4564659297466278,0.4564659297466278,1.0,1.0,-2.7185773849487305,0.9184347987174988,1.8001426458358765,0.2099532335996627,0.8721930384635925,0.8721930384635925,0.0,147.04637145996094,157.0,37240.76953125,0.0,1824.5804443359373,1.0,281.240478515625,283.7688293457031,292.21588134765625,294.57489013671875,293.1499938964844,293.1499938964844,281.54998779296875,35867.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670812845230103,1.0,0.0,0.0,3.514784812927246,3.5148074626922607,8.243104048233363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.29638671875,0.0,1386.9200439453125,1895.4371337890625,0.0,3095.43017578125,0.8750418424606323,1.0,0.0,3.0,1.0,0.0
12142020,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.8913699984550476,0.4679293036460876,0.4229090809822082,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.917145609855652,0.5084277391433716,0.4824468493461609,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.7874699234962463,0.3196708858013153,0.2255254685878753,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.753250241279602,0.2791200578212738,0.2674154341220855,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.6668140292167664,0.1923153698444366,0.8810982704162598,285.3775634765625,284.95001220703125,300.2616577148437,289.2340393066406,298.2670593261719,297.25079345703125,285.37994384765625,1.0,0.5344308614730835,0.4559352099895477,0.4559352099895477,1.0,1.0,-2.736458301544189,0.9243775010108948,1.8120806217193604,0.2110974788665771,0.8795455694198608,0.8795455694198608,0.0,149.33665466308594,160.0,36525.12109375,0.0,1862.5133056640625,1.0,281.54058837890625,284.00982666015625,292.20416259765625,294.5187683105469,293.1499938964844,293.1499938964844,281.8500061035156,35529.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583256602287292,1.0,0.0,0.0,3.5315637588500977,3.5315864086151123,8.321993618665147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.6494140625,0.0,1401.945068359375,1895.4371337890625,0.0,3013.302734375,0.8785253763198853,1.0,0.0,3.0,1.0,0.0
12142080,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.8913699984550476,0.4679293036460876,0.4229090809822082,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.917145609855652,0.5084277391433716,0.4824468493461609,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37725830078125,0.7874699234962463,0.3196708858013153,0.2255254685878753,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.753250241279602,0.2791200578212738,0.2674154341220855,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37628173828125,0.6668140292167664,0.1923153698444366,0.8810982704162598,285.3775634765625,284.95001220703125,300.2616577148437,289.2340393066406,298.2670593261719,297.25079345703125,285.37994384765625,1.0,0.5344308614730835,0.4559352099895477,0.4559352099895477,1.0,1.0,-2.736458301544189,0.9243775010108948,1.8120806217193604,0.2110974788665771,0.8795455694198608,0.8795455694198608,0.0,149.33665466308594,160.0,36525.12109375,0.0,1862.5133056640625,1.0,281.54058837890625,284.00982666015625,292.20416259765625,294.5187683105469,293.1499938964844,293.1499938964844,281.8500061035156,35529.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583256602287292,1.0,0.0,0.0,3.5315637588500977,3.5315864086151123,8.321993618665147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.6494140625,0.0,1401.945068359375,1895.4371337890625,0.0,3013.302734375,0.8785253763198853,1.0,0.0,3.0,1.0,0.0
12142140,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.8894105553627014,0.4688238501548767,0.4236989915370941,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.9173203110694884,0.5129553079605103,0.4867008030414581,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.7881090641021729,0.3231353759765625,0.2279399633407592,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7532418370246887,0.2814458906650543,0.2696301639080047,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.6666768789291382,0.1938035935163498,0.8879018425941467,285.5860290527344,284.95001220703125,300.27703857421875,289.2182312011719,298.2865905761719,297.27252197265625,285.5881652832031,1.0,0.5384578108787537,0.4554044902324676,0.4554044902324676,1.0,1.0,-2.756254434585572,0.9310534000396729,1.8252009153366089,0.2125288099050521,0.889712393283844,0.889712393283844,0.0,151.7311248779297,163.0,35968.94921875,0.0,1904.3603515625,1.0,281.8408203125,284.2518920898437,292.1939697265625,294.4722900390625,293.1499938964844,293.1499938964844,282.1499938964844,35205.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506360054016113,1.0,0.0,0.0,3.560525417327881,3.5605483055114746,8.459047649012064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.27001953125,0.0,1430.08203125,1895.4371337890625,0.0,2941.22802734375,0.8847444653511047,1.0,0.0,3.0,1.0,0.0
12142200,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.586181640625,0.8894105553627014,0.4688238501548767,0.4236989915370941,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58624267578125,0.9173203110694884,0.5129553079605103,0.4867008030414581,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58575439453125,0.7881090641021729,0.3231353759765625,0.2279399633407592,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7532418370246887,0.2814458906650543,0.2696301639080047,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848388671875,0.6666768789291382,0.1938035935163498,0.8879018425941467,285.5860290527344,284.95001220703125,300.27703857421875,289.2182312011719,298.2865905761719,297.27252197265625,285.5881652832031,1.0,0.5384578108787537,0.4554044902324676,0.4554044902324676,1.0,1.0,-2.756254434585572,0.9310534000396729,1.8252009153366089,0.2125288099050521,0.889712393283844,0.889712393283844,0.0,151.7311248779297,163.0,35968.94921875,0.0,1904.3603515625,1.0,281.8408203125,284.2518920898437,292.1939697265625,294.4722900390625,293.1499938964844,293.1499938964844,282.1499938964844,35205.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506360054016113,1.0,0.0,0.0,3.560525417327881,3.5605483055114746,8.459047649012064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.27001953125,0.0,1430.08203125,1895.4371337890625,0.0,2941.22802734375,0.8847444653511047,1.0,0.0,3.0,1.0,0.0
12142260,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.887664258480072,0.469995766878128,0.4247457683086395,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.9176486730575562,0.5177019238471985,0.4911673665046692,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.7889326214790344,0.3268298506736755,0.2305185198783874,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.7533825039863586,0.2839396893978119,0.2720081806182861,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.6667203903198242,0.1954378932714462,0.8953830599784851,285.7911071777344,284.95001220703125,300.29217529296875,289.2018127441406,298.3055419921875,297.2939453125,285.7930603027344,1.0,0.5427415370941162,0.454699844121933,0.454699844121933,1.0,1.0,-2.777822971343994,0.9380404353141784,1.839782476425171,0.2138694375753402,0.9025948643684388,0.9025948643684388,0.0,154.20364379882812,166.0,35417.23046875,0.0,1949.9176025390625,1.0,282.14111328125,284.4891357421875,292.1820678710937,294.42694091796875,293.1499938964844,293.1499938964844,281.8500061035156,34911.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438522219657898,1.0,0.0,0.0,3.600492715835572,3.6005160808563232,8.650021072753589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.9658203125,0.0,1470.7486572265625,1895.4371337890625,0.0,2877.72705078125,0.8934612274169922,1.0,0.0,3.0,1.0,0.0
12142320,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912292480469,0.887664258480072,0.469995766878128,0.4247457683086395,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.9176486730575562,0.5177019238471985,0.4911673665046692,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7908630371094,0.7889326214790344,0.3268298506736755,0.2305185198783874,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906799316406,0.7533825039863586,0.2839396893978119,0.2720081806182861,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.6667203903198242,0.1954378932714462,0.8953830599784851,285.7911071777344,284.95001220703125,300.29217529296875,289.2018127441406,298.3055419921875,297.2939453125,285.7930603027344,1.0,0.5427415370941162,0.454699844121933,0.454699844121933,1.0,1.0,-2.777822971343994,0.9380404353141784,1.839782476425171,0.2138694375753402,0.9025948643684388,0.9025948643684388,0.0,154.20364379882812,166.0,35417.23046875,0.0,1949.9176025390625,1.0,282.14111328125,284.4891357421875,292.1820678710937,294.42694091796875,293.1499938964844,293.1499938964844,281.8500061035156,34911.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438522219657898,1.0,0.0,0.0,3.600492715835572,3.6005160808563232,8.650021072753589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.9658203125,0.0,1470.7486572265625,1895.4371337890625,0.0,2877.72705078125,0.8934612274169922,1.0,0.0,3.0,1.0,0.0
12142380,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.883599042892456,0.4690588712692261,0.424666166305542,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.9155513644218444,0.5208162069320679,0.4947444498538971,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7878426909446716,0.3293442130088806,0.2326496839523315,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.7518583536148071,0.2854785621166229,0.273907333612442,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.6651780605316162,0.1963572651147842,0.9012895226478576,285.61248779296875,284.95001220703125,300.3070373535156,289.18475341796875,298.31201171875,297.29736328125,285.6106872558594,1.0,0.5468970537185669,0.4539952278137207,0.4539952278137207,1.0,1.0,-2.7939791679382324,0.942851722240448,1.85112738609314,0.2146116346120834,0.9100172519683838,0.9100172519683838,0.0,157.65170288085938,169.0,36506.2578125,0.0,1992.048828125,1.0,281.8580627441406,284.25994873046875,292.2640686035156,294.6506652832031,293.1499938964844,293.1499938964844,281.54998779296875,35004.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646324872970581,1.0,0.0,0.0,3.63848328590393,3.638507127761841,8.833525839690992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.66650390625,0.0,1512.965087890625,1895.4371337890625,0.0,3072.457763671875,0.901995837688446,1.0,0.0,3.0,1.0,0.0
12142440,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.883599042892456,0.4690588712692261,0.424666166305542,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123046875,0.9155513644218444,0.5208162069320679,0.4947444498538971,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7878426909446716,0.3293442130088806,0.2326496839523315,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128845214844,0.7518583536148071,0.2854785621166229,0.273907333612442,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.6651780605316162,0.1963572651147842,0.9012895226478576,285.61248779296875,284.95001220703125,300.3070373535156,289.18475341796875,298.31201171875,297.29736328125,285.6106872558594,1.0,0.5468970537185669,0.4539952278137207,0.4539952278137207,1.0,1.0,-2.7939791679382324,0.942851722240448,1.85112738609314,0.2146116346120834,0.9100172519683838,0.9100172519683838,0.0,157.65170288085938,169.0,36506.2578125,0.0,1992.048828125,1.0,281.8580627441406,284.25994873046875,292.2640686035156,294.6506652832031,293.1499938964844,293.1499938964844,281.54998779296875,35004.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646324872970581,1.0,0.0,0.0,3.63848328590393,3.638507127761841,8.833525839690992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.66650390625,0.0,1512.965087890625,1895.4371337890625,0.0,3072.457763671875,0.901995837688446,1.0,0.0,3.0,1.0,0.0
