time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142500,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8802870512008667,0.4678558707237243,0.4238981306552887,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.9131584763526917,0.5217168927192688,0.4958852231502533,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4630432128906,0.7861822247505188,0.3301068842411041,0.2333598881959915,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.7501072883605957,0.2858025133609772,0.2744405567646026,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.6633992195129395,0.196433886885643,0.902620255947113,285.46173095703125,284.95001220703125,300.3143615722656,289.17596435546875,298.31072998046875,297.29266357421875,285.4516906738281,1.0,0.5486863851547241,0.4536429047584533,0.4536429047584533,1.0,1.0,-2.797525644302368,0.9434753656387328,1.8540501594543457,0.2143537551164627,0.91197669506073,0.91197669506073,0.0,159.83839416503906,169.0,37362.046875,0.0,2008.1767578125,1.0,281.601318359375,284.06494140625,292.2895812988281,294.79522705078125,293.1499938964844,293.1499938964844,281.54998779296875,35112.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778561353683472,1.0,0.0,0.0,3.6547939777374254,3.654818058013916,8.912901421354036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.80859375,0.0,1531.856689453125,1895.4371337890625,0.0,3196.486083984375,0.9056854844093324,1.0,0.0,3.0,1.0,0.0
12142560,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.8763576745986938,0.4663359820842743,0.4227084815502167,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.9101346135139464,0.5222945213317871,0.496622085571289,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.7839570045471191,0.3306236565113067,0.2338460981845855,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4029541015625,0.7478528618812561,0.2858848869800567,0.2746980190277099,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4036865234375,0.6610828638076782,0.1962850838899612,0.9028134942054749,285.4024658203125,284.95001220703125,300.3216247558594,289.16705322265625,298.3072509765625,297.2850036621094,285.4002990722656,1.0,0.5502288937568665,0.4532765448093414,0.4532765448093414,1.0,1.0,-2.7981114387512207,0.9429090023040771,1.855202436447144,0.2136618345975875,0.9143517017364502,0.9143517017364502,0.0,162.2315673828125,172.0,37470.57421875,0.0,2020.5400390625,1.0,281.55810546875,284.0033874511719,292.24969482421875,294.7201843261719,293.1499938964844,293.1499938964844,281.25,35212.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848995566368103,1.0,0.0,0.0,3.6685516834259033,3.6685757637023926,8.980128995972336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.76171875,0.0,1547.9818115234375,1895.4371337890625,0.0,3262.47802734375,0.9088667631149292,1.0,0.0,3.0,1.0,0.0
12142620,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8684445023536682,0.4628872871398926,0.4199384152889251,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9041067957878112,0.522932767868042,0.4975737333297729,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.7793071866035461,0.331278920173645,0.2345300614833831,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.7431252598762512,0.2856302559375763,0.2747806012630462,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.6560901999473572,0.1955649256706237,0.9011234641075134,285.1922302246094,284.95001220703125,300.3359680175781,289.1488037109375,298.2980041503906,297.2667541503906,285.1900329589844,1.0,0.5527065992355347,0.4525438249111175,0.4525438249111175,1.0,1.0,-2.7948219776153564,0.9400247931480408,1.8547972440719604,0.2116613835096359,0.915867269039154,0.915867269039154,0.0,166.92726135253906,175.0,38421.421875,0.0,2037.6082763671875,1.0,281.25799560546875,283.7510681152344,292.21026611328125,294.7416076660156,293.1499938964844,293.1499938964844,280.95001220703125,35463.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999706506729126,1.0,0.0,0.0,3.689233303070069,3.6892573833465576,9.081665552912456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.537109375,0.0,1573.203125,1895.4371337890625,0.0,3403.310791015625,0.9136704206466676,1.0,0.0,3.0,1.0,0.0
12142680,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.8684445023536682,0.4628872871398926,0.4199384152889251,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.9041067957878112,0.522932767868042,0.4975737333297729,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.7793071866035461,0.331278920173645,0.2345300614833831,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.7431252598762512,0.2856302559375763,0.2747806012630462,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1934814453125,0.6560901999473572,0.1955649256706237,0.9011234641075134,285.1922302246094,284.95001220703125,300.3359680175781,289.1488037109375,298.2980041503906,297.2667541503906,285.1900329589844,1.0,0.5527065992355347,0.4525438249111175,0.4525438249111175,1.0,1.0,-2.7948219776153564,0.9400247931480408,1.8547972440719604,0.2116613835096359,0.915867269039154,0.915867269039154,0.0,166.92726135253906,175.0,38421.421875,0.0,2037.6082763671875,1.0,281.25799560546875,283.7510681152344,292.21026611328125,294.7416076660156,293.1499938964844,293.1499938964844,280.95001220703125,35463.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999706506729126,1.0,0.0,0.0,3.689233303070069,3.6892573833465576,9.081665552912456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.537109375,0.0,1573.203125,1895.4371337890625,0.0,3403.310791015625,0.9136704206466676,1.0,0.0,3.0,1.0,0.0
12142740,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8608272075653076,0.4591029584407806,0.41680708527565,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8984805345535278,0.5230959057807922,0.4980132579803467,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7747578620910645,0.3316115140914917,0.2349466979503631,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7384397983551025,0.2849920988082886,0.2744448184967041,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6510112285614014,0.1944518089294433,0.8974055647850037,284.98388671875,284.95001220703125,300.3500061035156,289.1300048828125,298.287109375,297.2466125488281,284.98162841796875,1.0,0.5544864535331726,0.4518111050128937,0.4518111050128937,1.0,1.0,-2.7872202396392822,0.9354529976844788,1.851767301559448,0.2090983539819717,0.9146276116371156,0.9146276116371156,0.0,171.3444366455078,178.0,39357.48046875,0.0,2046.30712890625,1.0,280.9578857421875,283.504150390625,292.177001953125,294.76397705078125,293.1499938964844,293.1499938964844,280.6499938964844,35736.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911981463432312,1.0,0.0,0.0,3.699814558029175,3.699838876724243,9.133835874308716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.1982421875,0.0,1587.3018798828125,1895.4371337890625,0.0,3514.983642578125,0.9162250757217408,1.0,0.0,3.0,1.0,0.0
12142800,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8608272075653076,0.4591029584407806,0.41680708527565,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8984805345535278,0.5230959057807922,0.4980132579803467,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7747578620910645,0.3316115140914917,0.2349466979503631,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7384397983551025,0.2849920988082886,0.2744448184967041,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.6510112285614014,0.1944518089294433,0.8974055647850037,284.98388671875,284.95001220703125,300.3500061035156,289.1300048828125,298.287109375,297.2466125488281,284.98162841796875,1.0,0.5544864535331726,0.4518111050128937,0.4518111050128937,1.0,1.0,-2.7872202396392822,0.9354529976844788,1.851767301559448,0.2090983539819717,0.9146276116371156,0.9146276116371156,0.0,171.3444366455078,178.0,39357.48046875,0.0,2046.30712890625,1.0,280.9578857421875,283.504150390625,292.177001953125,294.76397705078125,293.1499938964844,293.1499938964844,280.6499938964844,35736.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911981463432312,1.0,0.0,0.0,3.699814558029175,3.699838876724243,9.133835874308716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.1982421875,0.0,1587.3018798828125,1895.4371337890625,0.0,3514.983642578125,0.9162250757217408,1.0,0.0,3.0,1.0,0.0
12142860,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8607218265533447,0.4591374397277832,0.416131854057312,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9007426500320436,0.5271710157394409,0.5010436177253723,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7778441905975342,0.3360606729984283,0.2374184727668762,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.7408106923103333,0.288570374250412,0.2769350111484527,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.653785765171051,0.1977762430906295,0.9077542424201964,284.8044128417969,284.95001220703125,300.3634338378906,289.107666015625,298.3053283691406,297.2662353515625,284.8040771484375,1.0,0.5574584603309631,0.4515431821346283,0.4515431821346283,1.0,1.0,-2.808415174484253,0.9431295990943908,1.8652855157852173,0.2111404091119766,0.9111305475234984,0.9111305475234984,0.0,171.73370361328125,181.0,40622.9140625,0.0,2082.787353515625,1.0,280.6578369140625,283.28350830078125,292.1522216796875,294.8052978515625,293.1499938964844,293.1499938964844,280.3500061035156,36003.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233117699623108,1.0,0.0,0.0,3.700245141983032,3.7002694606781006,9.13596124973992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.265625,0.0,1589.8175048828125,1895.4371337890625,0.0,3619.689697265625,0.9165066480636596,1.0,0.0,3.0,1.0,0.0
12142920,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8607218265533447,0.4591374397277832,0.416131854057312,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9007426500320436,0.5271710157394409,0.5010436177253723,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.7778441905975342,0.3360606729984283,0.2374184727668762,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.7408106923103333,0.288570374250412,0.2769350111484527,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.653785765171051,0.1977762430906295,0.9077542424201964,284.8044128417969,284.95001220703125,300.3634338378906,289.107666015625,298.3053283691406,297.2662353515625,284.8040771484375,1.0,0.5574584603309631,0.4515431821346283,0.4515431821346283,1.0,1.0,-2.808415174484253,0.9431295990943908,1.8652855157852173,0.2111404091119766,0.9111305475234984,0.9111305475234984,0.0,171.73370361328125,181.0,40622.9140625,0.0,2082.787353515625,1.0,280.6578369140625,283.28350830078125,292.1522216796875,294.8052978515625,293.1499938964844,293.1499938964844,280.3500061035156,36003.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233117699623108,1.0,0.0,0.0,3.700245141983032,3.7002694606781006,9.13596124973992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.265625,0.0,1589.8175048828125,1895.4371337890625,0.0,3619.689697265625,0.9165066480636596,1.0,0.0,3.0,1.0,0.0
12142980,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8578198552131653,0.4571236371994018,0.4147518277168274,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.9000537991523743,0.5292065739631653,0.503413736820221,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.7783036828041077,0.3385664820671081,0.2394886761903762,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7408836483955383,0.2902258932590484,0.2789530158042907,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.6544176936149597,0.1992951482534408,0.9167099595069884,284.62957763671875,284.95001220703125,300.3759155273437,289.0791015625,298.3089904785156,297.2650451660156,284.628662109375,1.0,0.5609522461891174,0.4512752592563629,0.4512752592563629,1.0,1.0,-2.825294256210327,0.9490987062454224,1.8761955499649048,0.2131345719099044,0.9053996205329896,0.9053996205329896,0.0,174.0659942626953,184.0,41804.4296875,0.0,2121.883544921875,1.0,280.3578796386719,283.0670471191406,292.12994384765625,294.8591613769531,293.1499938964844,293.1499938964844,280.04998779296875,36267.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362203478813172,1.0,0.0,0.0,3.6910459995269775,3.691070318222046,9.090592243410356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.20556640625,0.0,1581.3394775390625,1895.4371337890625,0.0,3738.021728515625,0.914623200893402,1.0,0.0,3.0,1.0,0.0
12143040,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295166015625,0.8578198552131653,0.4571236371994018,0.4147518277168274,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.62945556640625,0.9000537991523743,0.5292065739631653,0.503413736820221,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.62969970703125,0.7783036828041077,0.3385664820671081,0.2394886761903762,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297912597656,0.7408836483955383,0.2902258932590484,0.2789530158042907,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.6544176936149597,0.1992951482534408,0.9167099595069884,284.62957763671875,284.95001220703125,300.3759155273437,289.0791015625,298.3089904785156,297.2650451660156,284.628662109375,1.0,0.5609522461891174,0.4512752592563629,0.4512752592563629,1.0,1.0,-2.825294256210327,0.9490987062454224,1.8761955499649048,0.2131345719099044,0.9053996205329896,0.9053996205329896,0.0,174.0659942626953,184.0,41804.4296875,0.0,2121.883544921875,1.0,280.3578796386719,283.0670471191406,292.12994384765625,294.8591613769531,293.1499938964844,293.1499938964844,280.04998779296875,36267.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362203478813172,1.0,0.0,0.0,3.6910459995269775,3.691070318222046,9.090592243410356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.20556640625,0.0,1581.3394775390625,1895.4371337890625,0.0,3738.021728515625,0.914623200893402,1.0,0.0,3.0,1.0,0.0
12143100,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4919738769531,0.8553310036659241,0.4557658731937408,0.4137385487556457,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.8985402584075928,0.5298037528991699,0.5041906833648682,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933776855469,0.7774233222007751,0.3394301831722259,0.2402348667383194,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942932128906,0.7398737668991089,0.290624052286148,0.279531329870224,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974060058594,0.6535677909851074,0.1996064037084579,0.9190731048583984,284.49237060546875,284.95001220703125,300.3818359375,289.0626220703125,298.3078918457031,297.2606201171875,284.48370361328125,1.0,0.5625436305999756,0.4511412978172302,0.4511412978172302,1.0,1.0,-2.82944655418396,0.9504101276397704,1.8790363073349,0.2135353684425354,0.9010267853736876,0.9010267853736876,0.0,175.85452270507812,184.0,42731.58984375,0.0,2137.425048828125,1.0,280.10028076171875,282.8913269042969,292.13824462890625,294.9779357910156,293.1499938964844,293.1499938964844,280.04998779296875,36421.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450401067733764,1.0,0.0,0.0,3.682695150375366,3.6827194690704346,9.049505251823576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.986328125,0.0,1573.0306396484375,1895.4371337890625,0.0,3818.17138671875,0.9128226041793824,1.0,0.0,3.0,1.0,0.0
12143160,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460754394531,0.8523228168487549,0.4542138278484344,0.4124551117420196,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4460144042969,0.8964477181434631,0.5301656723022461,0.5046698451042175,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4462585449219,0.7759987115859985,0.3400935530662536,0.2407958507537841,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4464111328125,0.7383580207824707,0.2907997667789459,0.2798525691032409,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44683837890625,0.6521496772766113,0.1996826827526092,0.9202226996421814,284.4461364746094,284.95001220703125,300.38751220703125,289.0447082519531,298.3045959472656,297.2540588378906,284.4449462890625,1.0,0.5639630556106567,0.4507349133491516,0.4507349133491516,1.0,1.0,-2.830925464630127,0.9501156210899352,1.8808099031448364,0.213013544678688,0.8971577882766724,0.8971577882766724,0.0,177.91036987304688,187.0,42804.1171875,0.0,2149.822265625,1.0,280.0580139160156,282.8470153808594,292.0953369140625,294.89190673828125,293.1499938964844,293.1499938964844,280.3500061035156,36554.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491073489189148,1.0,0.0,0.0,3.671232461929321,3.6712567806243896,8.993258688860806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.052734375,0.0,1561.0908203125,1895.4371337890625,0.0,3854.91650390625,0.91038316488266,1.0,0.0,3.0,1.0,0.0
12143220,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.848122775554657,0.4530322849750519,0.4109626710414886,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.8938788771629333,0.5323295593261719,0.5063633322715759,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.774567723274231,0.3425127863883972,0.2423071861267089,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.7364028692245483,0.2918685674667358,0.2807379961013794,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.650168240070343,0.2002434283494949,0.9225869178771972,284.6279602050781,284.95001220703125,300.3981628417969,289.0048828125,298.3068542480469,297.2545166015625,284.6299133300781,1.0,0.5667145252227783,0.4499221444129944,0.4499221444129944,1.0,1.0,-2.836879253387451,0.950620710849762,1.886258602142334,0.2121514827013015,0.8943099975585938,0.8943099975585938,0.0,181.2036895751953,175.0,41780.92578125,0.0,2175.760986328125,1.0,280.3422546386719,283.0725402832031,291.9682312011719,294.6327514648437,293.1499938964844,293.1499938964844,280.6499938964844,36477.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374550580978394,1.0,0.0,0.0,3.652597665786743,3.652621984481812,8.902192689674848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.4970703125,0.0,1539.6356201171875,1895.4371337890625,0.0,3749.279296875,0.906198263168335,1.0,0.0,3.0,1.0,0.0
12143280,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280212402344,0.848122775554657,0.4530322849750519,0.4109626710414886,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6281433105469,0.8938788771629333,0.5323295593261719,0.5063633322715759,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.62774658203125,0.774567723274231,0.3425127863883972,0.2423071861267089,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.7364028692245483,0.2918685674667358,0.2807379961013794,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6268920898437,0.650168240070343,0.2002434283494949,0.9225869178771972,284.6279602050781,284.95001220703125,300.3981628417969,289.0048828125,298.3068542480469,297.2545166015625,284.6299133300781,1.0,0.5667145252227783,0.4499221444129944,0.4499221444129944,1.0,1.0,-2.836879253387451,0.950620710849762,1.886258602142334,0.2121514827013015,0.8943099975585938,0.8943099975585938,0.0,181.2036895751953,175.0,41780.92578125,0.0,2175.760986328125,1.0,280.3422546386719,283.0725402832031,291.9682312011719,294.6327514648437,293.1499938964844,293.1499938964844,280.6499938964844,36477.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374550580978394,1.0,0.0,0.0,3.652597665786743,3.652621984481812,8.902192689674848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.4970703125,0.0,1539.6356201171875,1895.4371337890625,0.0,3749.279296875,0.906198263168335,1.0,0.0,3.0,1.0,0.0
12143340,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8527292013168335,0.4533350169658661,0.410809189081192,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9009055495262146,0.5358361005783081,0.5092141628265381,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7814435958862305,0.3460208773612976,0.2444534450769424,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7415432333946228,0.2937924861907959,0.2821930944919586,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.6548445224761963,0.2014676332473755,0.9265146255493164,284.830810546875,284.95001220703125,300.4078674316406,288.9600524902344,298.3173217773437,297.26727294921875,284.8328857421875,1.0,0.5654047131538391,0.4491093754768371,0.4491093754768371,1.0,1.0,-2.849165201187134,0.9535660147666932,1.895599126815796,0.2122173458337783,0.8943716883659363,0.8943716883659363,0.0,177.1341094970703,163.0,40811.3671875,0.0,2176.797607421875,1.0,280.6417541503906,283.3166809082031,291.9111022949219,294.4966125488281,293.1499938964844,293.1499938964844,280.95001220703125,36280.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924267828464508,1.0,0.0,0.0,3.64141297340393,3.64143705368042,8.847756589602795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.59375,0.0,1525.72900390625,1895.4371337890625,0.0,3628.4912109375,0.9035723209381104,1.0,0.0,3.0,1.0,0.0
12143400,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8527292013168335,0.4533350169658661,0.410809189081192,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9009055495262146,0.5358361005783081,0.5092141628265381,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305969238281,0.7814435958862305,0.3460208773612976,0.2444534450769424,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.7415432333946228,0.2937924861907959,0.2821930944919586,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296813964844,0.6548445224761963,0.2014676332473755,0.9265146255493164,284.830810546875,284.95001220703125,300.4078674316406,288.9600524902344,298.3173217773437,297.26727294921875,284.8328857421875,1.0,0.5654047131538391,0.4491093754768371,0.4491093754768371,1.0,1.0,-2.849165201187134,0.9535660147666932,1.895599126815796,0.2122173458337783,0.8943716883659363,0.8943716883659363,0.0,177.1341094970703,163.0,40811.3671875,0.0,2176.797607421875,1.0,280.6417541503906,283.3166809082031,291.9111022949219,294.4966125488281,293.1499938964844,293.1499938964844,280.95001220703125,36280.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924267828464508,1.0,0.0,0.0,3.64141297340393,3.64143705368042,8.847756589602795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.59375,0.0,1525.72900390625,1895.4371337890625,0.0,3628.4912109375,0.9035723209381104,1.0,0.0,3.0,1.0,0.0
12143460,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8629043102264404,0.4543073177337646,0.4112200140953064,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9146503806114196,0.5400199890136719,0.5126533508300781,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7936984896659851,0.3501450717449188,0.2469689697027206,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7514258623123169,0.2962496876716614,0.284049242734909,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6641193628311157,0.2031814754009246,0.9320431351661682,285.0334167480469,284.95001220703125,300.4166564941406,288.9106140136719,298.3317565917969,297.2853698730469,285.03546142578125,1.0,0.562373697757721,0.4485284984111786,0.4485284984111786,1.0,1.0,-2.8656859397888184,0.9586357474327089,1.9070502519607544,0.2133657038211822,0.8971349596977234,0.8971349596977234,0.0,168.96334838867188,151.0,39905.87109375,0.0,2164.961181640625,1.0,280.941650390625,283.5586853027344,291.870849609375,294.3965759277344,293.1499938964844,293.1499938964844,281.25,36030.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134976267814636,1.0,0.0,0.0,3.639537334442138,3.639561176300049,8.838643452691031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5673828125,0.0,1521.7840576171875,1895.4371337890625,0.0,3529.034423828125,0.9029833674430848,1.0,0.0,3.0,1.0,0.0
12143520,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.8629043102264404,0.4543073177337646,0.4112200140953064,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9146503806114196,0.5400199890136719,0.5126533508300781,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7936984896659851,0.3501450717449188,0.2469689697027206,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7514258623123169,0.2962496876716614,0.284049242734909,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6641193628311157,0.2031814754009246,0.9320431351661682,285.0334167480469,284.95001220703125,300.4166564941406,288.9106140136719,298.3317565917969,297.2853698730469,285.03546142578125,1.0,0.562373697757721,0.4485284984111786,0.4485284984111786,1.0,1.0,-2.8656859397888184,0.9586357474327089,1.9070502519607544,0.2133657038211822,0.8971349596977234,0.8971349596977234,0.0,168.96334838867188,151.0,39905.87109375,0.0,2164.961181640625,1.0,280.941650390625,283.5586853027344,291.870849609375,294.3965759277344,293.1499938964844,293.1499938964844,281.25,36030.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134976267814636,1.0,0.0,0.0,3.639537334442138,3.639561176300049,8.838643452691031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.5673828125,0.0,1521.7840576171875,1895.4371337890625,0.0,3529.034423828125,0.9029833674430848,1.0,0.0,3.0,1.0,0.0
12143580,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.8773307800292969,0.4557102918624878,0.4119656980037689,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.9343300461769104,0.5446217060089111,0.5164393186569214,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.8097493052482605,0.3546891510486603,0.2497365772724151,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.7651020884513855,0.2990642189979553,0.2861882150173187,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.6770251989364624,0.205242782831192,0.9388564825057985,285.23895263671875,284.95001220703125,300.4245300292969,288.8570251464844,298.3476257324219,297.3057556152344,285.24102783203125,1.0,0.5585220456123352,0.4479475915431976,0.4479475915431976,1.0,1.0,-2.88521409034729,0.9648658037185668,1.9203482866287231,0.2149429470300674,0.9026528596878052,0.9026528596878052,0.0,158.75253295898438,139.0,39142.75390625,0.0,2147.999267578125,1.0,281.24169921875,283.8027038574219,291.8277282714844,294.304443359375,293.1499938964844,293.1499938964844,280.95001220703125,35753.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048862457275392,1.0,0.0,0.0,3.6479451656341553,3.6479690074920654,8.879527513272478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.685546875,0.0,1529.039306640625,1895.4371337890625,0.0,3449.087158203125,0.90467369556427,1.0,0.0,3.0,1.0,0.0
12143640,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.8773307800292969,0.4557102918624878,0.4119656980037689,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.9343300461769104,0.5446217060089111,0.5164393186569214,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387390136719,0.8097493052482605,0.3546891510486603,0.2497365772724151,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.238525390625,0.7651020884513855,0.2990642189979553,0.2861882150173187,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.6770251989364624,0.205242782831192,0.9388564825057985,285.23895263671875,284.95001220703125,300.4245300292969,288.8570251464844,298.3476257324219,297.3057556152344,285.24102783203125,1.0,0.5585220456123352,0.4479475915431976,0.4479475915431976,1.0,1.0,-2.88521409034729,0.9648658037185668,1.9203482866287231,0.2149429470300674,0.9026528596878052,0.9026528596878052,0.0,158.75253295898438,139.0,39142.75390625,0.0,2147.999267578125,1.0,281.24169921875,283.8027038574219,291.8277282714844,294.304443359375,293.1499938964844,293.1499938964844,280.95001220703125,35753.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048862457275392,1.0,0.0,0.0,3.6479451656341553,3.6479690074920654,8.879527513272478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.685546875,0.0,1529.039306640625,1895.4371337890625,0.0,3449.087158203125,0.90467369556427,1.0,0.0,3.0,1.0,0.0
12143700,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.8855242729187012,0.4557817876338959,0.4121913015842438,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.9451784491539,0.5464231371879578,0.5182231068611145,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.8181520700454712,0.3566122651100158,0.2510819435119629,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.7729328274726868,0.3002161383628845,0.287227600812912,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1189270019531,0.6843730807304382,0.2061140090227127,0.9422836303710938,285.1141967773437,284.95001220703125,300.4281311035156,288.8287658691406,298.35186767578125,297.3107604980469,285.10614013671875,1.0,0.5563980340957642,0.4476571381092071,0.4476571381092071,1.0,1.0,-2.894619941711426,0.9678276777267456,1.9267923831939693,0.2157557755708694,0.9025675058364868,0.9025675058364868,0.0,153.4073486328125,139.0,40033.3828125,0.0,2137.606689453125,1.0,280.99859619140625,283.63604736328125,291.8887939453125,294.5184326171875,293.1499938964844,293.1499938964844,280.95001220703125,35785.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155692458152772,1.0,0.0,0.0,3.652377605438232,3.652401447296143,8.901118917492568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.3779296875,0.0,1534.209716796875,1895.4371337890625,0.0,3548.2138671875,0.9056293964385986,1.0,0.0,3.0,1.0,0.0
12143760,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8929967880249023,0.4552049338817596,0.4117002487182617,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9549483060836792,0.5476377606391907,0.5193743705749512,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.8257757425308228,0.3580980002880096,0.2520824372768402,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7803295254707336,0.3009985685348511,0.2879033088684082,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6912404894828796,0.2066927999258041,0.9444645047187804,285.0685119628906,284.95001220703125,300.4314880371094,288.7996520996094,298.3514099121094,297.3096008300781,285.067138671875,1.0,0.5539798140525818,0.4472092986106872,0.4472092986106872,1.0,1.0,-2.9000558853149414,0.9689139127731324,1.931141972541809,0.2157170921564102,0.902856945991516,0.902856945991516,0.0,148.42294311523438,127.0,40188.78515625,0.0,2122.189453125,1.0,280.9578552246094,283.58892822265625,291.8686828613281,294.48406982421875,293.1499938964844,293.1499938964844,280.6499938964844,35833.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234198331832886,1.0,0.0,0.0,3.6549365520477295,3.6549606323242174,8.913596616366704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.46533203125,0.0,1537.420166015625,1895.4371337890625,0.0,3620.684814453125,0.9062610268592834,1.0,0.0,3.0,1.0,0.0
12143820,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9081252813339232,0.4531372189521789,0.4097432196140289,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9731059670448304,0.5490864515304565,0.5206374526023865,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8410776853561401,0.3603527843952179,0.2535206377506256,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7952691316604614,0.3018685579299927,0.2885464131832123,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7047877907752991,0.2072354108095169,0.9459564685821532,284.875,284.95001220703125,300.4375,288.73895263671875,298.34405517578125,297.2987365722656,284.87322998046875,1.0,0.5483068227767944,0.4463136494159698,0.4463136494159698,1.0,1.0,-2.903525829315185,0.9681748151779176,1.935351014137268,0.2145683169364929,0.9002739191055298,0.9002739191055298,0.0,138.65805053710938,115.0,41212.9296875,0.0,2079.72119140625,1.0,280.658203125,283.3566589355469,291.8179931640625,294.5195007324219,293.1499938964844,293.1499938964844,280.3500061035156,36021.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427356123924256,1.0,0.0,0.0,3.654842138290405,3.654866218566896,8.913136184673931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.53173828125,0.0,1538.7213134765625,1895.4371337890625,0.0,3797.28955078125,0.9063591957092284,1.0,0.0,3.0,1.0,0.0
12143880,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9081252813339232,0.4531372189521789,0.4097432196140289,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9731059670448304,0.5490864515304565,0.5206374526023865,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8410776853561401,0.3603527843952179,0.2535206377506256,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7952691316604614,0.3018685579299927,0.2885464131832123,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7047877907752991,0.2072354108095169,0.9459564685821532,284.875,284.95001220703125,300.4375,288.73895263671875,298.34405517578125,297.2987365722656,284.87322998046875,1.0,0.5483068227767944,0.4463136494159698,0.4463136494159698,1.0,1.0,-2.903525829315185,0.9681748151779176,1.935351014137268,0.2145683169364929,0.9002739191055298,0.9002739191055298,0.0,138.65805053710938,115.0,41212.9296875,0.0,2079.72119140625,1.0,280.658203125,283.3566589355469,291.8179931640625,294.5195007324219,293.1499938964844,293.1499938964844,280.3500061035156,36021.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427356123924256,1.0,0.0,0.0,3.654842138290405,3.654866218566896,8.913136184673931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.53173828125,0.0,1538.7213134765625,1895.4371337890625,0.0,3797.28955078125,0.9063591957092284,1.0,0.0,3.0,1.0,0.0
12143940,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.9264770150184632,0.450436532497406,0.4070801436901092,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.9902000427246094,0.5497373342514038,0.5210186243057251,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.8582512140274048,0.3620433509349823,0.2544899582862854,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.8113263845443726,0.3021236956119537,0.2885241508483886,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.7185549736022949,0.2071885466575622,0.9444903135299684,284.6763000488281,284.95001220703125,300.4425964355469,288.67535400390625,298.3322448730469,297.2822265625,284.6744384765625,1.0,0.5416086912155151,0.44541797041893,0.44541797041893,1.0,1.0,-2.900165319442749,0.9647975564002992,1.9353678226470947,0.2124888002872467,0.894999623298645,0.894999623298645,0.0,128.72589111328125,103.0,42118.35546875,0.0,2024.96533203125,1.0,280.3582458496094,283.12286376953125,291.739501953125,294.5022888183594,293.1499938964844,293.1499938964844,280.6499938964844,36267.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582817554473876,1.0,0.0,0.0,3.645642042160034,3.645665884017944,8.868319127941504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.05859375,0.0,1530.32666015625,1895.4371337890625,0.0,3937.254638671875,0.9044666290283204,1.0,0.0,3.0,1.0,0.0
12144000,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.67626953125,0.9264770150184632,0.450436532497406,0.4070801436901092,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.9902000427246094,0.5497373342514038,0.5210186243057251,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764831542969,0.8582512140274048,0.3620433509349823,0.2544899582862854,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766967773437,0.8113263845443726,0.3021236956119537,0.2885241508483886,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773376464844,0.7185549736022949,0.2071885466575622,0.9444903135299684,284.6763000488281,284.95001220703125,300.4425964355469,288.67535400390625,298.3322448730469,297.2822265625,284.6744384765625,1.0,0.5416086912155151,0.44541797041893,0.44541797041893,1.0,1.0,-2.900165319442749,0.9647975564002992,1.9353678226470947,0.2124888002872467,0.894999623298645,0.894999623298645,0.0,128.72589111328125,103.0,42118.35546875,0.0,2024.96533203125,1.0,280.3582458496094,283.12286376953125,291.739501953125,294.5022888183594,293.1499938964844,293.1499938964844,280.6499938964844,36267.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582817554473876,1.0,0.0,0.0,3.645642042160034,3.645665884017944,8.868319127941504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.05859375,0.0,1530.32666015625,1895.4371337890625,0.0,3937.254638671875,0.9044666290283204,1.0,0.0,3.0,1.0,0.0
12144060,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.9466649889945984,0.4495040774345398,0.4053767025470733,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9990000128746032,0.5523609519004822,0.5103229284286499,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.877310574054718,0.364825427532196,0.2558856010437011,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8271563649177551,0.3030828237533569,0.2888060510158539,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.731940746307373,0.2075767964124679,0.9436517357826232,284.8328857421875,284.95001220703125,300.4467468261719,288.6092834472656,298.33160400390625,297.2824401855469,284.833251953125,1.0,0.5337603688240051,0.4448734223842621,0.4448734223842621,1.0,1.0,-2.886302947998047,0.958155393600464,1.9281474351882928,0.2097880095243454,0.8947476148605347,0.8947476148605347,0.0,119.344482421875,91.0,40874.5078125,0.0,1955.869140625,1.0,280.6421203613281,283.32537841796875,291.5744323730469,294.1939392089844,293.1499938964844,293.1499938964844,280.95001220703125,36178.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469518065452576,1.0,0.0,0.0,3.6382687091827393,3.6382925510406494,8.832483331389085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.42529296875,0.0,1521.49072265625,1895.4371337890625,0.0,3835.460205078125,0.902783751487732,1.0,0.0,3.0,1.0,0.0
12144120,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329162597656,0.9466649889945984,0.4495040774345398,0.4053767025470733,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.9990000128746032,0.5523609519004822,0.5103229284286499,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.877310574054718,0.364825427532196,0.2558856010437011,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.8271563649177551,0.3030828237533569,0.2888060510158539,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.731940746307373,0.2075767964124679,0.9436517357826232,284.8328857421875,284.95001220703125,300.4467468261719,288.6092834472656,298.33160400390625,297.2824401855469,284.833251953125,1.0,0.5337603688240051,0.4448734223842621,0.4448734223842621,1.0,1.0,-2.886302947998047,0.958155393600464,1.9281474351882928,0.2097880095243454,0.8947476148605347,0.8947476148605347,0.0,119.344482421875,91.0,40874.5078125,0.0,1955.869140625,1.0,280.6421203613281,283.32537841796875,291.5744323730469,294.1939392089844,293.1499938964844,293.1499938964844,280.95001220703125,36178.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469518065452576,1.0,0.0,0.0,3.6382687091827393,3.6382925510406494,8.832483331389085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.42529296875,0.0,1521.49072265625,1895.4371337890625,0.0,3835.460205078125,0.902783751487732,1.0,0.0,3.0,1.0,0.0
12144180,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9669674038887024,0.4498811364173889,0.4052050709724426,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.5604352355003357,0.4804851710796356,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8982976675033569,0.3686385452747345,0.2581599652767181,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8440093994140625,0.3048752248287201,0.29001584649086,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.74648517370224,0.2086763381958007,0.9463488459587096,284.9984130859375,284.95001220703125,300.45001220703125,288.54119873046875,298.3520812988281,297.3158264160156,284.99871826171875,1.0,0.5241979956626892,0.4443289041519165,0.4443289041519165,1.0,1.0,-2.857661724090576,0.945835530757904,1.911826252937317,0.2053803205490112,0.8967918753623962,0.8967918753623962,0.0,110.48019409179688,94.0,39549.65234375,0.0,1866.4222412109373,1.0,280.941650390625,283.5386962890625,291.4825439453125,294.0011291503906,293.1499938964844,293.1499938964844,281.25,36007.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931769073009491,1.0,0.0,0.0,3.6374027729034415,3.637426614761353,8.828279760564328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.29443359375,0.0,1519.2554931640625,1895.4371337890625,0.0,3697.345947265625,0.9024792909622192,1.0,0.0,3.0,1.0,0.0
12144240,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9669674038887024,0.4498811364173889,0.4052050709724426,297.4003601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.5604352355003357,0.4804851710796356,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8982976675033569,0.3686385452747345,0.2581599652767181,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8440093994140625,0.3048752248287201,0.29001584649086,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.74648517370224,0.2086763381958007,0.9463488459587096,284.9984130859375,284.95001220703125,300.45001220703125,288.54119873046875,298.3520812988281,297.3158264160156,284.99871826171875,1.0,0.5241979956626892,0.4443289041519165,0.4443289041519165,1.0,1.0,-2.857661724090576,0.945835530757904,1.911826252937317,0.2053803205490112,0.8967918753623962,0.8967918753623962,0.0,110.48019409179688,94.0,39549.65234375,0.0,1866.4222412109373,1.0,280.941650390625,283.5386962890625,291.4825439453125,294.0011291503906,293.1499938964844,293.1499938964844,281.25,36007.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931769073009491,1.0,0.0,0.0,3.6374027729034415,3.637426614761353,8.828279760564328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.29443359375,0.0,1519.2554931640625,1895.4371337890625,0.0,3697.345947265625,0.9024792909622192,1.0,0.0,3.0,1.0,0.0
12144300,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9749277234077454,0.4503107070922851,0.4053590595722198,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.9990000128746032,0.5660152435302734,0.4686038196086883,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343688964844,0.907800793647766,0.3707805275917053,0.2594840228557586,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.8515934944152832,0.3059775531291961,0.2908511161804199,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7531248927116394,0.2094470560550689,0.9488364458084106,285.135009765625,284.95001220703125,300.4512634277344,288.5065002441406,298.3685607910156,297.341552734375,285.14373779296875,1.0,0.5212334394454956,0.4440566301345825,0.4440566301345825,1.0,1.0,-2.849135398864746,0.9419330358505248,1.907202243804932,0.2036557346582412,0.8993352055549622,0.8993352055549622,0.0,107.17314910888672,94.0,38668.6875,0.0,1836.883056640625,1.0,281.1983947753906,283.718994140625,291.42340087890625,293.8299560546875,293.1499938964844,293.1499938964844,281.25,35887.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222069978713988,1.0,0.0,0.0,3.639750480651856,3.6397743225097656,8.839679708216863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.6025390625,0.0,1520.9595947265625,1895.4371337890625,0.0,3609.51171875,0.9029607772827148,1.0,0.0,3.0,1.0,0.0
