time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144360,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9814741611480712,0.4509245157241821,0.4057948887348175,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819763183594,0.9990000128746032,0.5719488263130188,0.4588475823402405,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.9169682264328004,0.3730901479721069,0.2609899044036865,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.181640625,0.858448326587677,0.3072212338447571,0.2918898165225982,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18121337890625,0.7591966986656189,0.2103702872991562,0.9522714614868164,285.181884765625,284.95001220703125,300.4523010253906,288.47149658203125,298.3871154785156,297.3692932128906,285.1830444335937,1.0,0.5191498398780823,0.4440546631813049,0.4440546631813049,1.0,1.0,-2.845113754272461,0.940330982208252,1.9047828912734983,0.2031955569982528,0.9013983607292176,0.9013983607292176,0.0,104.62190246582033,112.0,38559.3046875,0.0,1818.19677734375,1.0,281.2416381835937,283.7676696777344,291.4184875488281,293.8642578125,293.1499938964844,293.1499938964844,280.95001220703125,35784.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181155562400818,1.0,0.0,0.0,3.644714832305908,3.6447386741638175,8.863809171089088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.49609375,0.0,1525.689697265625,1895.4371337890625,0.0,3571.757568359375,0.9039657711982728,1.0,0.0,3.0,1.0,0.0
12144420,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9802349805831908,0.4502447247505188,0.4057516753673553,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.5810165405273438,0.4607675969600677,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9190851449966432,0.3765160739421844,0.263658195734024,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8590129017829895,0.3088104426860809,0.2936983108520508,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7599152326583862,0.2116423100233078,0.9590133428573608,285.0075988769531,284.95001220703125,300.4537048339844,288.4006652832031,298.408447265625,297.3995056152344,285.0068664550781,1.0,0.5225481390953064,0.4440507590770721,0.4440507590770721,1.0,1.0,-2.860821008682251,0.9463675618171692,1.9144535064697263,0.2052862048149109,0.9007321000099182,0.9007321000099182,0.0,105.63538360595705,130.0,39582.07421875,0.0,1847.8399658203125,1.0,280.95782470703125,283.55242919921875,291.4532470703125,294.0259094238281,293.1499938964844,293.1499938964844,280.6499938964844,35895.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331990480422974,1.0,0.0,0.0,3.6493496894836426,3.6493735313415527,8.886366913429811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.064453125,0.0,1531.66650390625,1895.4371337890625,0.0,3710.4287109375,0.9050522446632384,1.0,0.0,3.0,1.0,0.0
12144480,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9802349805831908,0.4502447247505188,0.4057516753673553,297.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.5810165405273438,0.4607675969600677,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9190851449966432,0.3765160739421844,0.263658195734024,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8590129017829895,0.3088104426860809,0.2936983108520508,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7599152326583862,0.2116423100233078,0.9590133428573608,285.0075988769531,284.95001220703125,300.4537048339844,288.4006652832031,298.408447265625,297.3995056152344,285.0068664550781,1.0,0.5225481390953064,0.4440507590770721,0.4440507590770721,1.0,1.0,-2.860821008682251,0.9463675618171692,1.9144535064697263,0.2052862048149109,0.9007321000099182,0.9007321000099182,0.0,105.63538360595705,130.0,39582.07421875,0.0,1847.8399658203125,1.0,280.95782470703125,283.55242919921875,291.4532470703125,294.0259094238281,293.1499938964844,293.1499938964844,280.6499938964844,35895.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331990480422974,1.0,0.0,0.0,3.6493496894836426,3.6493735313415527,8.886366913429811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.064453125,0.0,1531.66650390625,1895.4371337890625,0.0,3710.4287109375,0.9050522446632384,1.0,0.0,3.0,1.0,0.0
12144540,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.9649637937545776,0.4481620788574219,0.4043218791484833,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9990000128746032,0.58437180519104,0.482412725687027,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9059281349182128,0.3788811862468719,0.2656029760837555,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8472334742546082,0.3094194829463959,0.294681966304779,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7496391534805298,0.2120596170425415,0.9628047943115234,284.82794189453125,284.95001220703125,300.45416259765625,288.3291320800781,298.4031677246094,297.38897705078125,284.82763671875,1.0,0.531410813331604,0.4440468549728393,0.4440468549728393,1.0,1.0,-2.8931779861450195,0.9587932229042052,1.934384822845459,0.2096873819828033,0.8975827097892761,0.8975827097892761,0.0,112.22306823730467,148.0,40757.203125,0.0,1932.016357421875,1.0,280.6582336425781,283.33123779296875,291.4035339355469,294.0658569335937,293.1499938964844,293.1499938964844,280.95001220703125,36088.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951624631881714,1.0,0.0,0.0,3.6466665267944336,3.646690368652344,8.873304295775597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.5654296875,0.0,1530.123046875,1895.4371337890625,0.0,3877.586181640625,0.9045788049697876,1.0,0.0,3.0,1.0,0.0
12144600,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.9649637937545776,0.4481620788574219,0.4043218791484833,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9990000128746032,0.58437180519104,0.482412725687027,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.9059281349182128,0.3788811862468719,0.2656029760837555,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8472334742546082,0.3094194829463959,0.294681966304779,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.7496391534805298,0.2120596170425415,0.9628047943115234,284.82794189453125,284.95001220703125,300.45416259765625,288.3291320800781,298.4031677246094,297.38897705078125,284.82763671875,1.0,0.531410813331604,0.4440468549728393,0.4440468549728393,1.0,1.0,-2.8931779861450195,0.9587932229042052,1.934384822845459,0.2096873819828033,0.8975827097892761,0.8975827097892761,0.0,112.22306823730467,148.0,40757.203125,0.0,1932.016357421875,1.0,280.6582336425781,283.33123779296875,291.4035339355469,294.0658569335937,293.1499938964844,293.1499938964844,280.95001220703125,36088.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951624631881714,1.0,0.0,0.0,3.6466665267944336,3.646690368652344,8.873304295775597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.5654296875,0.0,1530.123046875,1895.4371337890625,0.0,3877.586181640625,0.9045788049697876,1.0,0.0,3.0,1.0,0.0
12144660,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9427002668380736,0.4477799236774444,0.4037289321422577,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.5843682289123535,0.5139420628547668,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8890339732170105,0.3822987079620361,0.2679238021373749,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8315850496292114,0.3106569647789001,0.2958961129188537,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7357754111289978,0.2127260863780975,0.9665657877922058,285.0350952148437,284.95001220703125,300.4537048339844,288.2573547363281,298.3881225585937,297.365966796875,285.0379943847656,1.0,0.5440670251846313,0.4431942999362945,0.4431942999362945,1.0,1.0,-2.9391098022460938,0.9745097160339355,1.9646000862121584,0.2138641327619552,0.9003403782844543,0.9003403782844543,0.0,122.24042510986328,151.0,40306.26953125,0.0,2057.903564453125,1.0,280.9421691894531,283.5780639648437,291.2441711425781,293.8061828613281,293.1499938964844,293.1499938964844,280.6499938964844,35929.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445987939834596,1.0,0.0,0.0,3.6483001708984375,3.648324012756348,8.881256121640035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.47900390625,0.0,1530.748046875,1895.4371337890625,0.0,3814.17578125,0.9048659801483154,1.0,0.0,3.0,1.0,0.0
12144720,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9427002668380736,0.4477799236774444,0.4037289321422577,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9990000128746032,0.5843682289123535,0.5139420628547668,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8890339732170105,0.3822987079620361,0.2679238021373749,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8315850496292114,0.3106569647789001,0.2958961129188537,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.7357754111289978,0.2127260863780975,0.9665657877922058,285.0350952148437,284.95001220703125,300.4537048339844,288.2573547363281,298.3881225585937,297.365966796875,285.0379943847656,1.0,0.5440670251846313,0.4431942999362945,0.4431942999362945,1.0,1.0,-2.9391098022460938,0.9745097160339355,1.9646000862121584,0.2138641327619552,0.9003403782844543,0.9003403782844543,0.0,122.24042510986328,151.0,40306.26953125,0.0,2057.903564453125,1.0,280.9421691894531,283.5780639648437,291.2441711425781,293.8061828613281,293.1499938964844,293.1499938964844,280.6499938964844,35929.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445987939834596,1.0,0.0,0.0,3.6483001708984375,3.648324012756348,8.881256121640035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.47900390625,0.0,1530.748046875,1895.4371337890625,0.0,3814.17578125,0.9048659801483154,1.0,0.0,3.0,1.0,0.0
12144780,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9254611730575562,0.446603775024414,0.4033616185188293,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.58155357837677,0.5385848879814148,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8776819109916687,0.3852534294128418,0.2703937590122223,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8207318782806396,0.3115874230861664,0.2972634136676788,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.726102888584137,0.2130987495183944,0.970382034778595,284.8784484863281,284.95001220703125,300.4523010253906,288.185791015625,298.36199951171875,297.3278503417969,284.8778991699219,1.0,0.5539700388908386,0.4423417448997497,0.4423417448997497,1.0,1.0,-2.9775068759918213,0.987167477607727,1.990339517593384,0.2172815650701522,0.8981047868728638,0.8981047868728638,0.0,130.56765747070312,154.0,41490.94140625,0.0,2165.7275390625,1.0,280.6578369140625,283.37890625,291.2473449707031,293.937744140625,293.1499938964844,293.1499938964844,280.95001220703125,36056.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960788905620575,1.0,0.0,0.0,3.64699959754944,3.647023677825928,8.874926038515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.49658203125,0.0,1530.2591552734375,1895.4371337890625,0.0,3959.615234375,0.9046362042427064,1.0,0.0,3.0,1.0,0.0
12144840,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9254611730575562,0.446603775024414,0.4033616185188293,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.58155357837677,0.5385848879814148,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8776819109916687,0.3852534294128418,0.2703937590122223,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8207318782806396,0.3115874230861664,0.2972634136676788,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.726102888584137,0.2130987495183944,0.970382034778595,284.8784484863281,284.95001220703125,300.4523010253906,288.185791015625,298.36199951171875,297.3278503417969,284.8778991699219,1.0,0.5539700388908386,0.4423417448997497,0.4423417448997497,1.0,1.0,-2.9775068759918213,0.987167477607727,1.990339517593384,0.2172815650701522,0.8981047868728638,0.8981047868728638,0.0,130.56765747070312,154.0,41490.94140625,0.0,2165.7275390625,1.0,280.6578369140625,283.37890625,291.2473449707031,293.937744140625,293.1499938964844,293.1499938964844,280.95001220703125,36056.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960788905620575,1.0,0.0,0.0,3.64699959754944,3.647023677825928,8.874926038515696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.49658203125,0.0,1530.2591552734375,1895.4371337890625,0.0,3959.615234375,0.9046362042427064,1.0,0.0,3.0,1.0,0.0
12144900,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.917851448059082,0.4462399184703827,0.402877539396286,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.5800355672836304,0.5488351583480835,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8728947639465332,0.3868612051010132,0.2714600563049316,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8159672617912292,0.3121021091938019,0.2977479994297027,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7218145132064819,0.213273599743843,0.9713966846466064,285.01629638671875,284.95001220703125,300.4512634277344,288.1502685546875,298.3500366210937,297.31085205078125,285.0251770019531,1.0,0.5581366419792175,0.4419154822826385,0.4419154822826385,1.0,1.0,-2.992342233657837,0.9918081164360046,2.0005340576171875,0.2183659374713897,0.8998622894287109,0.8998622894287109,0.0,134.2928009033203,154.0,40813.9609375,0.0,2210.673583984375,1.0,280.9012451171875,283.5567932128906,291.14263916015625,293.70343017578125,293.1499938964844,293.1499938964844,280.95001220703125,35975.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956483781337738,1.0,0.0,0.0,3.647337913513184,3.647361993789673,8.876572223925905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.94873046875,0.0,1530.0281982421875,1895.4371337890625,0.0,3921.1806640625,0.9047112464904784,1.0,0.0,3.0,1.0,0.0
12144960,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9091857075691224,0.4463449716567993,0.4029892683029175,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.993780255317688,0.5793992877006531,0.5494100451469421,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8669587969779968,0.3888042867183685,0.2728504240512848,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8099892735481262,0.3128618597984314,0.2985460162162781,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7164940237998962,0.2136249095201492,0.9734617471694946,285.06597900390625,284.95001220703125,300.45001220703125,288.11492919921875,298.3422546386719,297.3019104003906,285.0672302246094,1.0,0.5614987015724182,0.4411966502666473,0.4411966502666473,1.0,1.0,-2.998197317123413,0.992354929447174,2.005842447280884,0.2177504003047943,0.9011837244033812,0.9011837244033812,0.0,138.7337188720703,157.0,40758.67578125,0.0,2243.793212890625,1.0,280.9421691894531,283.6081848144531,291.1039123535156,293.69659423828125,293.1499938964844,293.1499938964844,280.6499938964844,35893.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548100829124452,1.0,0.0,0.0,3.6501388549804688,3.650162935256958,8.890211233847367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.98974609375,0.0,1532.5240478515625,1895.4371337890625,0.0,3906.190185546875,0.9052490592002868,1.0,0.0,3.0,1.0,0.0
12145020,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8961809873580933,0.4449853003025055,0.4025038480758667,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9829081296920776,0.578954815864563,0.5491147041320801,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8580774068832397,0.3916671574115753,0.2752858996391296,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8002305626869202,0.31364905834198,0.2998128235340118,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7076883316040039,0.2138431072235107,0.976574718952179,284.8842468261719,284.95001220703125,300.4467468261719,288.04522705078125,298.3268127441406,297.28533935546875,284.8826904296875,1.0,0.5667873620986938,0.4397589862346649,0.4397589862346649,1.0,1.0,-3.0055501461029053,0.9916995763778688,2.013850450515747,0.2155534774065017,0.8988425135612488,0.8988425135612488,0.0,146.08787536621094,160.0,41642.51171875,0.0,2294.527587890625,1.0,280.6578369140625,283.3881225585937,291.1010437011719,293.80584716796875,293.1499938964844,293.1499938964844,280.95001220703125,36040.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969915807247162,1.0,0.0,0.0,3.649500131607056,3.649524211883545,8.887099625098926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.71044921875,0.0,1532.9156494140625,1895.4371337890625,0.0,4040.466796875,0.905180811882019,1.0,0.0,3.0,1.0,0.0
12145080,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8961809873580933,0.4449853003025055,0.4025038480758667,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9829081296920776,0.578954815864563,0.5491147041320801,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8580774068832397,0.3916671574115753,0.2752858996391296,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8002305626869202,0.31364905834198,0.2998128235340118,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7076883316040039,0.2138431072235107,0.976574718952179,284.8842468261719,284.95001220703125,300.4467468261719,288.04522705078125,298.3268127441406,297.28533935546875,284.8826904296875,1.0,0.5667873620986938,0.4397589862346649,0.4397589862346649,1.0,1.0,-3.0055501461029053,0.9916995763778688,2.013850450515747,0.2155534774065017,0.8988425135612488,0.8988425135612488,0.0,146.08787536621094,160.0,41642.51171875,0.0,2294.527587890625,1.0,280.6578369140625,283.3881225585937,291.1010437011719,293.80584716796875,293.1499938964844,293.1499938964844,280.95001220703125,36040.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969915807247162,1.0,0.0,0.0,3.649500131607056,3.649524211883545,8.887099625098926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.71044921875,0.0,1532.9156494140625,1895.4371337890625,0.0,4040.466796875,0.905180811882019,1.0,0.0,3.0,1.0,0.0
12145140,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.887529730796814,0.4445609152317047,0.4018742442131042,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.975579798221588,0.5803735256195068,0.5500611662864685,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8529751300811768,0.3951583206653595,0.2776142358779907,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7938754558563232,0.314782053232193,0.3008541762828827,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7016106247901917,0.2142956703901291,0.9787539839744568,285.0586853027344,284.95001220703125,300.4425964355469,287.9771728515625,298.3208312988281,297.28326416015625,285.0600280761719,1.0,0.5708552598953247,0.4383213222026825,0.4383213222026825,1.0,1.0,-3.0125911235809326,0.9909114837646484,2.021679639816284,0.2131156921386718,0.9017049074172974,0.9017049074172974,0.0,151.3979034423828,163.0,40775.6875,0.0,2334.5146484375,1.0,280.9421691894531,283.6074523925781,290.9550476074219,293.5473937988281,293.1499938964844,293.1499938964844,280.6499938964844,35895.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616180658340454,1.0,0.0,0.0,3.652552127838135,3.652576208114624,8.901969863472914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.453125,0.0,1535.2274169921875,1895.4371337890625,0.0,3966.99609375,0.9057897329330444,1.0,0.0,3.0,1.0,0.0
12145200,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.887529730796814,0.4445609152317047,0.4018742442131042,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.975579798221588,0.5803735256195068,0.5500611662864685,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8529751300811768,0.3951583206653595,0.2776142358779907,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7938754558563232,0.314782053232193,0.3008541762828827,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.7016106247901917,0.2142956703901291,0.9787539839744568,285.0586853027344,284.95001220703125,300.4425964355469,287.9771728515625,298.3208312988281,297.28326416015625,285.0600280761719,1.0,0.5708552598953247,0.4383213222026825,0.4383213222026825,1.0,1.0,-3.0125911235809326,0.9909114837646484,2.021679639816284,0.2131156921386718,0.9017049074172974,0.9017049074172974,0.0,151.3979034423828,163.0,40775.6875,0.0,2334.5146484375,1.0,280.9421691894531,283.6074523925781,290.9550476074219,293.5473937988281,293.1499938964844,293.1499938964844,280.6499938964844,35895.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616180658340454,1.0,0.0,0.0,3.652552127838135,3.652576208114624,8.901969863472914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.453125,0.0,1535.2274169921875,1895.4371337890625,0.0,3966.99609375,0.9057897329330444,1.0,0.0,3.0,1.0,0.0
12145260,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8809281587600708,0.4431994259357452,0.4012445211410522,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9701091647148132,0.5813429951667786,0.5514835119247437,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8497292995452881,0.3980661928653717,0.2799809873104095,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7893375754356384,0.315512090921402,0.3019344806671142,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6972220540046692,0.2145219445228576,0.9812923669815063,284.8788452148437,284.95001220703125,300.4375,287.91119384765625,298.312744140625,297.2761535644531,284.8773498535156,1.0,0.5744427442550659,0.4375910460948944,0.4375910460948944,1.0,1.0,-3.020747423171997,0.9921609163284302,2.0285866260528564,0.2126020044088363,0.8993051648139954,0.8993051648139954,0.0,155.7293701171875,166.0,41681.83203125,0.0,2371.65673828125,1.0,280.6578063964844,283.3889465332031,290.9592590332031,293.66192626953125,293.1499938964844,293.1499938964844,280.95001220703125,36044.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750768542289734,1.0,0.0,0.0,3.651755571365357,3.6517796516418457,8.898087457964721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.7783203125,0.0,1535.4564208984375,1895.4371337890625,0.0,4085.783935546875,0.9056879878044128,1.0,0.0,3.0,1.0,0.0
12145320,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8809281587600708,0.4431994259357452,0.4012445211410522,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9701091647148132,0.5813429951667786,0.5514835119247437,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8497292995452881,0.3980661928653717,0.2799809873104095,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7893375754356384,0.315512090921402,0.3019344806671142,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6972220540046692,0.2145219445228576,0.9812923669815063,284.8788452148437,284.95001220703125,300.4375,287.91119384765625,298.312744140625,297.2761535644531,284.8773498535156,1.0,0.5744427442550659,0.4375910460948944,0.4375910460948944,1.0,1.0,-3.020747423171997,0.9921609163284302,2.0285866260528564,0.2126020044088363,0.8993051648139954,0.8993051648139954,0.0,155.7293701171875,166.0,41681.83203125,0.0,2371.65673828125,1.0,280.6578063964844,283.3889465332031,290.9592590332031,293.66192626953125,293.1499938964844,293.1499938964844,280.95001220703125,36044.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750768542289734,1.0,0.0,0.0,3.651755571365357,3.6517796516418457,8.898087457964721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.7783203125,0.0,1535.4564208984375,1895.4371337890625,0.0,4085.783935546875,0.9056879878044128,1.0,0.0,3.0,1.0,0.0
12145380,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8754478096961975,0.4428003430366516,0.4005765914916992,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9655774235725404,0.5831466913223267,0.5528923273086548,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8474342823028564,0.4016342461109161,0.2823112905025482,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7856671810150146,0.3166109621524811,0.3028761744499206,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.693573534488678,0.2149837017059326,0.9832174181938172,285.0538330078125,284.95001220703125,300.4314880371094,287.8478088378906,298.3099975585937,297.2771301269531,285.05517578125,1.0,0.5775600075721741,0.4368607401847839,0.4368607401847839,1.0,1.0,-3.027875661849976,0.993079960346222,2.03479552268982,0.2118008732795715,0.9021082520484924,0.9021082520484924,0.0,159.4297637939453,169.0,40817.84765625,0.0,2403.847412109375,1.0,280.94219970703125,283.60870361328125,290.82177734375,293.4125671386719,293.1499938964844,293.1499938964844,280.6499938964844,35901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660367369651794,1.0,0.0,0.0,3.654606819152832,3.654630661010742,8.911987947612943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.82421875,0.0,1537.55859375,1895.4371337890625,0.0,4006.211669921875,0.9062531590461732,1.0,0.0,3.0,1.0,0.0
12145440,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8754478096961975,0.4428003430366516,0.4005765914916992,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9655774235725404,0.5831466913223267,0.5528923273086548,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8474342823028564,0.4016342461109161,0.2823112905025482,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.7856671810150146,0.3166109621524811,0.3028761744499206,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.693573534488678,0.2149837017059326,0.9832174181938172,285.0538330078125,284.95001220703125,300.4314880371094,287.8478088378906,298.3099975585937,297.2771301269531,285.05517578125,1.0,0.5775600075721741,0.4368607401847839,0.4368607401847839,1.0,1.0,-3.027875661849976,0.993079960346222,2.03479552268982,0.2118008732795715,0.9021082520484924,0.9021082520484924,0.0,159.4297637939453,169.0,40817.84765625,0.0,2403.847412109375,1.0,280.94219970703125,283.60870361328125,290.82177734375,293.4125671386719,293.1499938964844,293.1499938964844,280.6499938964844,35901.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660367369651794,1.0,0.0,0.0,3.654606819152832,3.654630661010742,8.911987947612943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.82421875,0.0,1537.55859375,1895.4371337890625,0.0,4006.211669921875,0.9062531590461732,1.0,0.0,3.0,1.0,0.0
12145500,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8735586404800415,0.4423852264881134,0.4005293250083923,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.9641218185424804,0.5839024782180786,0.5538942217826843,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.847015917301178,0.4033020138740539,0.2836499810218811,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7845535278320312,0.317104309797287,0.3035218715667724,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.692433774471283,0.2152043879032135,0.9848459959030152,284.92352294921875,284.95001220703125,300.4281311035156,287.8172302246094,298.3077697753906,297.2765197753906,284.9154663085937,1.0,0.5791599154472351,0.4364956021308899,0.4364956021308899,1.0,1.0,-3.033370018005371,0.9942581057548524,2.039111852645874,0.2117052227258682,0.9006911516189575,0.9006911516189575,0.0,160.9563446044922,169.0,41645.234375,0.0,2421.886962890625,1.0,280.6985778808594,283.4397888183594,290.8609619140625,293.5895690917969,293.1499938964844,293.1499938964844,280.6499938964844,35972.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739890694618224,1.0,0.0,0.0,3.6552748680114746,3.655298948287964,8.915246780816233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5787.404296875,0.0,1538.840576171875,1895.4371337890625,0.0,4076.258056640625,0.9063974618911744,1.0,0.0,3.0,1.0,0.0
12145560,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8705908060073853,0.4414611160755157,0.3999356925487518,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9615711569786072,0.5841700434684753,0.5543885231018066,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8456815481185913,0.4045981764793396,0.2846972942352295,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7825686931610107,0.3173045217990875,0.3038903176784515,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6904961466789246,0.2152048647403717,0.985590636730194,284.8743591308594,284.95001220703125,300.4245300292969,287.7875061035156,298.30206298828125,297.27117919921875,284.8729248046875,1.0,0.5806001424789429,0.436081200838089,0.436081200838089,1.0,1.0,-3.035852670669556,0.9941835403442384,2.0416691303253174,0.2111394852399826,0.8996514678001404,0.8996514678001404,0.0,162.89500427246094,172.0,41727.94140625,0.0,2436.526611328125,1.0,280.6576538085937,283.390380859375,290.83380126953125,293.53533935546875,293.1499938964844,293.1499938964844,280.95001220703125,36050.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791516661643982,1.0,0.0,0.0,3.65358829498291,3.6536123752594,8.907021538107074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5399.02392578125,0.0,1537.5428466796875,1895.4371337890625,0.0,4121.3447265625,0.9061022996902466,1.0,0.0,3.0,1.0,0.0
12145620,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8661410808563232,0.4410740435123443,0.3992632329463959,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9578192234039308,0.5859224796295166,0.5557460784912109,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.844232439994812,0.408224493265152,0.2870521545410156,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7797155976295471,0.3183675110340118,0.3047787845134735,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6875944137573242,0.2156527787446975,0.9873737692832948,285.0497741699219,284.95001220703125,300.4166564941406,287.7307434082031,298.2987976074219,297.2726745605469,285.0511474609375,1.0,0.5833904147148132,0.4352524280548095,0.4352524280548095,1.0,1.0,-3.04270887374878,0.994739592075348,2.047969341278076,0.2099950015544891,0.9024052023887634,0.9024052023887634,0.0,166.1228485107422,175.0,40860.79296875,0.0,2466.053955078125,1.0,280.94219970703125,283.6103210449219,290.7030334472656,293.2929077148437,293.1499938964844,293.1499938964844,280.6499938964844,35907.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697875380516052,1.0,0.0,0.0,3.656219720840454,3.656243801116944,8.919856213651656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.822265625,0.0,1539.40283203125,1895.4371337890625,0.0,4039.3369140625,0.9066182374954224,1.0,0.0,3.0,1.0,0.0
12145680,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8661410808563232,0.4410740435123443,0.3992632329463959,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9578192234039308,0.5859224796295166,0.5557460784912109,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.844232439994812,0.408224493265152,0.2870521545410156,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7797155976295471,0.3183675110340118,0.3047787845134735,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6875944137573242,0.2156527787446975,0.9873737692832948,285.0497741699219,284.95001220703125,300.4166564941406,287.7307434082031,298.2987976074219,297.2726745605469,285.0511474609375,1.0,0.5833904147148132,0.4352524280548095,0.4352524280548095,1.0,1.0,-3.04270887374878,0.994739592075348,2.047969341278076,0.2099950015544891,0.9024052023887634,0.9024052023887634,0.0,166.1228485107422,175.0,40860.79296875,0.0,2466.053955078125,1.0,280.94219970703125,283.6103210449219,290.7030334472656,293.2929077148437,293.1499938964844,293.1499938964844,280.6499938964844,35907.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697875380516052,1.0,0.0,0.0,3.656219720840454,3.656243801116944,8.919856213651656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.822265625,0.0,1539.40283203125,1895.4371337890625,0.0,4039.3369140625,0.9066182374954224,1.0,0.0,3.0,1.0,0.0
12145740,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8619458675384521,0.439744770526886,0.3986203074455261,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9542394876480104,0.5868534445762634,0.5571538805961609,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8429868221282959,0.4112252593040466,0.2894605100154876,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7771098613739014,0.3190199434757232,0.3057458102703094,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.684967041015625,0.2158517390489578,0.9896095991134644,284.87109375,284.95001220703125,300.4078674316406,287.677978515625,298.2903137207031,297.2669982910156,284.8696594238281,1.0,0.586224377155304,0.4344236254692077,0.4344236254692077,1.0,1.0,-3.050382614135742,0.9955778121948242,2.054804801940918,0.2090983390808105,0.8999074101448059,0.8999074101448059,0.0,169.33184814453125,178.0,41773.765625,0.0,2497.132568359375,1.0,280.65777587890625,283.3924560546875,290.7225646972656,293.4232177734375,293.1499938964844,293.1499938964844,280.3500061035156,36055.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825787544250488,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874012250744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.39892578125,0.0,1539.1492919921875,1895.4371337890625,0.0,4151.0986328125,0.9064202904701232,1.0,0.0,3.0,1.0,0.0
12145800,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8619458675384521,0.439744770526886,0.3986203074455261,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9542394876480104,0.5868534445762634,0.5571538805961609,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8429868221282959,0.4112252593040466,0.2894605100154876,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7771098613739014,0.3190199434757232,0.3057458102703094,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.684967041015625,0.2158517390489578,0.9896095991134644,284.87109375,284.95001220703125,300.4078674316406,287.677978515625,298.2903137207031,297.2669982910156,284.8696594238281,1.0,0.586224377155304,0.4344236254692077,0.4344236254692077,1.0,1.0,-3.050382614135742,0.9955778121948242,2.054804801940918,0.2090983390808105,0.8999074101448059,0.8999074101448059,0.0,169.33184814453125,178.0,41773.765625,0.0,2497.132568359375,1.0,280.65777587890625,283.3924560546875,290.7225646972656,293.4232177734375,293.1499938964844,293.1499938964844,280.3500061035156,36055.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825787544250488,1.0,0.0,0.0,3.654993534088135,3.655017614364624,8.913874012250744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.39892578125,0.0,1539.1492919921875,1895.4371337890625,0.0,4151.0986328125,0.9064202904701232,1.0,0.0,3.0,1.0,0.0
12145860,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8554964065551758,0.4371543228626251,0.3966807126998901,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.9479820132255554,0.5864125490188599,0.5571738481521606,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8397163152694702,0.4132226109504699,0.2911089658737182,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7725152373313904,0.3188104629516601,0.3058903813362121,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.6804206967353821,0.2153560519218444,0.988885760307312,284.67047119140625,284.95001220703125,300.3981628417969,287.6297607421875,298.2738647460937,297.2504577636719,284.6688537597656,1.0,0.5884665250778198,0.4336268603801727,0.4336268603801727,1.0,1.0,-3.049368143081665,0.9932225942611694,2.056145429611206,0.2071868926286697,0.8945252299308777,0.8945252299308777,0.0,173.46311950683594,181.0,42598.41796875,0.0,2516.718994140625,1.0,280.35821533203125,283.1547241210937,290.6847229003906,293.45281982421875,293.1499938964844,293.1499938964844,280.6499938964844,36293.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968831539154052,1.0,0.0,0.0,3.644828796386719,3.644852876663208,8.86436339442298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.69775390625,0.0,1529.613525390625,1895.4371337890625,0.0,4273.66259765625,0.904304265975952,1.0,0.0,3.0,1.0,0.0
12145920,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705017089844,0.8554964065551758,0.4371543228626251,0.3966807126998901,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.9479820132255554,0.5864125490188599,0.5571738481521606,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6705627441406,0.8397163152694702,0.4132226109504699,0.2911089658737182,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708068847656,0.7725152373313904,0.3188104629516601,0.3058903813362121,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67138671875,0.6804206967353821,0.2153560519218444,0.988885760307312,284.67047119140625,284.95001220703125,300.3981628417969,287.6297607421875,298.2738647460937,297.2504577636719,284.6688537597656,1.0,0.5884665250778198,0.4336268603801727,0.4336268603801727,1.0,1.0,-3.049368143081665,0.9932225942611694,2.056145429611206,0.2071868926286697,0.8945252299308777,0.8945252299308777,0.0,173.46311950683594,181.0,42598.41796875,0.0,2516.718994140625,1.0,280.35821533203125,283.1547241210937,290.6847229003906,293.45281982421875,293.1499938964844,293.1499938964844,280.6499938964844,36293.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968831539154052,1.0,0.0,0.0,3.644828796386719,3.644852876663208,8.86436339442298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.69775390625,0.0,1529.613525390625,1895.4371337890625,0.0,4273.66259765625,0.904304265975952,1.0,0.0,3.0,1.0,0.0
12145980,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.85094153881073,0.4362263083457947,0.3954235315322876,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9435659050941468,0.5873281359672546,0.5576366782188416,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8380009531974792,0.4163984954357147,0.2930865883827209,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7693299651145935,0.3193234801292419,0.3061965107917785,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.677075207233429,0.2153167873620987,0.9882771968841552,284.8454284667969,284.95001220703125,300.38751220703125,287.5865173339844,298.2669372558594,297.24810791015625,284.8468017578125,1.0,0.5904865264892578,0.4328300952911377,0.4328300952911377,1.0,1.0,-3.050414562225342,0.9916553497314452,2.0587592124938965,0.2053018063306808,0.8945444226264954,0.8945444226264954,0.0,176.6668701171875,184.0,41652.30078125,0.0,2535.389404296875,1.0,280.6421203613281,283.3759765625,290.5484619140625,293.18603515625,293.1499938964844,293.1499938964844,280.95001220703125,36181.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849765300750732,1.0,0.0,0.0,3.637208938598633,3.637232780456543,8.827339001982182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.8173828125,0.0,1520.3394775390625,1895.4371337890625,0.0,4171.8291015625,0.902555286884308,1.0,0.0,3.0,1.0,0.0
12146040,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.85094153881073,0.4362263083457947,0.3954235315322876,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.9435659050941468,0.5873281359672546,0.5576366782188416,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453674316406,0.8380009531974792,0.4163984954357147,0.2930865883827209,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.7693299651145935,0.3193234801292419,0.3061965107917785,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.677075207233429,0.2153167873620987,0.9882771968841552,284.8454284667969,284.95001220703125,300.38751220703125,287.5865173339844,298.2669372558594,297.24810791015625,284.8468017578125,1.0,0.5904865264892578,0.4328300952911377,0.4328300952911377,1.0,1.0,-3.050414562225342,0.9916553497314452,2.0587592124938965,0.2053018063306808,0.8945444226264954,0.8945444226264954,0.0,176.6668701171875,184.0,41652.30078125,0.0,2535.389404296875,1.0,280.6421203613281,283.3759765625,290.5484619140625,293.18603515625,293.1499938964844,293.1499938964844,280.95001220703125,36181.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849765300750732,1.0,0.0,0.0,3.637208938598633,3.637232780456543,8.827339001982182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.8173828125,0.0,1520.3394775390625,1895.4371337890625,0.0,4171.8291015625,0.902555286884308,1.0,0.0,3.0,1.0,0.0
12146100,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.849883496761322,0.4363805651664734,0.3953967690467834,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.942748486995697,0.5884127020835876,0.5584755539894104,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8382130861282349,0.4184896647930145,0.2944371402263641,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.768787682056427,0.3199801743030548,0.3067142367362976,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.6764078140258789,0.2156171649694442,0.9892719388008118,284.9945373535156,284.95001220703125,300.3818359375,287.5669250488281,298.2673645019531,297.2525634765625,285.0044860839844,1.0,0.5916913151741028,0.4324317276477813,0.4324317276477813,1.0,1.0,-3.054827213287353,0.9923254251480104,2.0625016689300537,0.204823762178421,0.896278440952301,0.896278440952301,0.0,177.7482452392578,184.0,40879.46484375,0.0,2549.4091796875,1.0,280.8984375,283.5647277832031,290.490234375,293.01287841796875,293.1499938964844,293.1499938964844,280.95001220703125,36066.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752660393714904,1.0,0.0,0.0,3.63619327545166,3.636217355728149,8.822410109132761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5464.18505859375,0.0,1518.3553466796875,1895.4371337890625,0.0,4087.439453125,0.9022895693778992,1.0,0.0,3.0,1.0,0.0
12146160,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8495076298713684,0.4368451237678528,0.3957515656948089,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9427362084388732,0.589838445186615,0.5597261786460876,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.8390377759933472,0.420853316783905,0.2960317134857178,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7688577771186829,0.3208744525909424,0.3074952661991119,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.676348090171814,0.2161237597465515,0.9912740588188172,285.05780029296875,284.95001220703125,300.3759155273437,287.5487365722656,298.2699890136719,297.26007080078125,285.0599975585937,1.0,0.5930979251861572,0.4320927858352661,0.4320927858352661,1.0,1.0,-3.06201434135437,0.9941676259040833,2.067846775054932,0.2048053443431854,0.897682785987854,0.897682785987854,0.0,178.56639099121094,172.0,40909.578125,0.0,2567.3896484375,1.0,280.9416198730469,283.625244140625,290.4950256347656,293.05975341796875,293.1499938964844,293.1499938964844,281.25,35956.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706950187683104,1.0,0.0,0.0,3.637982845306397,3.638006687164306,8.831095783534693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.919921875,0.0,1519.5162353515625,1895.4371337890625,0.0,4047.328125,0.9025824069976808,1.0,0.0,3.0,1.0,0.0
