time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146220,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.8566085696220398,0.4383882284164428,0.3967330455780029,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.9527100920677184,0.5933620929718018,0.5625912547111511,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.8482872247695923,0.4261507391929626,0.2994098961353302,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.7764040231704712,0.3231670260429382,0.3092705309391022,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.683119535446167,0.2175979614257812,0.9961161613464355,285.2969970703125,284.95001220703125,300.3634338378906,287.51690673828125,298.2784118652344,297.2798156738281,285.299072265625,1.0,0.5920416116714478,0.4314149618148803,0.4314149618148803,1.0,1.0,-3.0786495208740234,0.9986966848373412,2.0799527168273926,0.2050797790288925,0.9042795896530152,0.9042795896530152,0.0,173.63589477539062,160.0,40414.36328125,0.0,2573.44384765625,1.0,281.2417297363281,283.8845520019531,290.47705078125,293.0010986328125,293.1499938964844,293.1499938964844,280.95001220703125,35662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959757387638092,1.0,0.0,0.0,3.6497671604156494,3.649791240692138,8.88840077095665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.970703125,0.0,1530.3809814453125,1895.4371337890625,0.0,3950.423095703125,0.9050182700157166,1.0,0.0,3.0,1.0,0.0
12146280,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969665527344,0.8566085696220398,0.4383882284164428,0.3967330455780029,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2972106933594,0.9527100920677184,0.5933620929718018,0.5625912547111511,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.29693603515625,0.8482872247695923,0.4261507391929626,0.2994098961353302,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29656982421875,0.7764040231704712,0.3231670260429382,0.3092705309391022,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.683119535446167,0.2175979614257812,0.9961161613464355,285.2969970703125,284.95001220703125,300.3634338378906,287.51690673828125,298.2784118652344,297.2798156738281,285.299072265625,1.0,0.5920416116714478,0.4314149618148803,0.4314149618148803,1.0,1.0,-3.0786495208740234,0.9986966848373412,2.0799527168273926,0.2050797790288925,0.9042795896530152,0.9042795896530152,0.0,173.63589477539062,160.0,40414.36328125,0.0,2573.44384765625,1.0,281.2417297363281,283.8845520019531,290.47705078125,293.0010986328125,293.1499938964844,293.1499938964844,280.95001220703125,35662.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959757387638092,1.0,0.0,0.0,3.6497671604156494,3.649791240692138,8.88840077095665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.970703125,0.0,1530.3809814453125,1895.4371337890625,0.0,3950.423095703125,0.9050182700157166,1.0,0.0,3.0,1.0,0.0
12146340,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8665708899497986,0.4379130005836487,0.3966602087020874,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.965667724609375,0.5950266122817993,0.5644957423210144,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8606696128845215,0.4299964904785156,0.3022258281707763,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7869223952293396,0.3245061933994293,0.3105906546115875,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.6926513910293579,0.2184820920228958,0.9998297095298768,285.0964050292969,284.95001220703125,300.3500061035156,287.49151611328125,298.27349853515625,297.2807922363281,285.0948486328125,1.0,0.5890513062477112,0.4307371377944946,0.4307371377944946,1.0,1.0,-3.0903029441833496,1.001334309577942,2.088968515396118,0.2049255967140197,0.904607355594635,0.904607355594635,0.0,166.1407928466797,148.0,41237.83984375,0.0,2556.374755859375,1.0,280.957763671875,283.6546325683594,290.5491943359375,293.20361328125,293.1499938964844,293.1499938964844,280.6499938964844,35772.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762058854103088,1.0,0.0,0.0,3.659153699874878,3.659177780151367,8.934178481467825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.7509765625,0.0,1541.6693115234375,1895.4371337890625,0.0,4095.65673828125,0.9071593284606934,1.0,0.0,3.0,1.0,0.0
12146400,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8665708899497986,0.4379130005836487,0.3966602087020874,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962219238281,0.965667724609375,0.5950266122817993,0.5644957423210144,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.8606696128845215,0.4299964904785156,0.3022258281707763,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7869223952293396,0.3245061933994293,0.3105906546115875,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.6926513910293579,0.2184820920228958,0.9998297095298768,285.0964050292969,284.95001220703125,300.3500061035156,287.49151611328125,298.27349853515625,297.2807922363281,285.0948486328125,1.0,0.5890513062477112,0.4307371377944946,0.4307371377944946,1.0,1.0,-3.0903029441833496,1.001334309577942,2.088968515396118,0.2049255967140197,0.904607355594635,0.904607355594635,0.0,166.1407928466797,148.0,41237.83984375,0.0,2556.374755859375,1.0,280.957763671875,283.6546325683594,290.5491943359375,293.20361328125,293.1499938964844,293.1499938964844,280.6499938964844,35772.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762058854103088,1.0,0.0,0.0,3.659153699874878,3.659177780151367,8.934178481467825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.7509765625,0.0,1541.6693115234375,1895.4371337890625,0.0,4095.65673828125,0.9071593284606934,1.0,0.0,3.0,1.0,0.0
12146460,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8760945796966553,0.435651034116745,0.3946446776390075,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9772491455078124,0.5946669578552246,0.5642423629760742,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8731085062026978,0.4324069023132324,0.3038612008094787,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7971509099006653,0.3245815336704254,0.3106049299240112,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.701720654964447,0.2183786779642105,0.9988695979118348,284.8692321777344,284.95001220703125,300.3360290527344,287.4756164550781,298.2559814453125,297.2653503417969,284.8675842285156,1.0,0.5840647220611572,0.4297473728656769,0.4297473728656769,1.0,1.0,-3.08841609954834,0.998165488243103,2.090250492095948,0.2023624330759048,0.90162992477417,0.90162992477417,0.0,158.1885223388672,136.0,41937.64453125,0.0,2510.859619140625,1.0,280.6581726074219,283.4003295898437,290.534423828125,293.253662109375,293.1499938964844,293.1499938964844,280.3500061035156,36002.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915700554847716,1.0,0.0,0.0,3.6598033905029297,3.659827470779419,8.937350912674447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.66259765625,0.0,1544.1202392578125,1895.4371337890625,0.0,4228.455078125,0.9074535369873048,1.0,0.0,3.0,1.0,0.0
12146520,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8760945796966553,0.435651034116745,0.3946446776390075,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.9772491455078124,0.5946669578552246,0.5642423629760742,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8731085062026978,0.4324069023132324,0.3038612008094787,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.7971509099006653,0.3245815336704254,0.3106049299240112,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.701720654964447,0.2183786779642105,0.9988695979118348,284.8692321777344,284.95001220703125,300.3360290527344,287.4756164550781,298.2559814453125,297.2653503417969,284.8675842285156,1.0,0.5840647220611572,0.4297473728656769,0.4297473728656769,1.0,1.0,-3.08841609954834,0.998165488243103,2.090250492095948,0.2023624330759048,0.90162992477417,0.90162992477417,0.0,158.1885223388672,136.0,41937.64453125,0.0,2510.859619140625,1.0,280.6581726074219,283.4003295898437,290.534423828125,293.253662109375,293.1499938964844,293.1499938964844,280.3500061035156,36002.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915700554847716,1.0,0.0,0.0,3.6598033905029297,3.659827470779419,8.937350912674447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.66259765625,0.0,1544.1202392578125,1895.4371337890625,0.0,4228.455078125,0.9074535369873048,1.0,0.0,3.0,1.0,0.0
12146580,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8873509168624878,0.4328599870204925,0.3919134140014648,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9891216158866882,0.5934048295021057,0.5628848075866699,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8875176310539246,0.4342957735061645,0.3049888610839844,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.8086771368980408,0.3240599036216736,0.309885710477829,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.7117072939872742,0.217752069234848,0.9949374794960022,284.66571044921875,284.95001220703125,300.32183837890625,287.4715881347656,298.2357788085937,297.24658203125,284.6640319824219,1.0,0.5775639414787292,0.4287575781345367,0.4287575781345367,1.0,1.0,-3.079270601272583,0.992276966571808,2.08699369430542,0.1988602578639984,0.8961578607559204,0.8961578607559204,0.0,149.26515197753906,124.0,42715.1484375,0.0,2446.62451171875,1.0,280.3581848144531,283.15789794921875,290.5160217285156,293.2803955078125,293.1499938964844,293.1499938964844,280.6499938964844,36265.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65070390701294,3.6507279872894287,8.892963592188607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.47509765625,0.0,1535.93505859375,1895.4371337890625,0.0,4300.0,0.9055951833724976,1.0,0.0,3.0,1.0,0.0
12146640,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8873509168624878,0.4328599870204925,0.3919134140014648,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66552734375,0.9891216158866882,0.5934048295021057,0.5628848075866699,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6657409667969,0.8875176310539246,0.4342957735061645,0.3049888610839844,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6660461425781,0.8086771368980408,0.3240599036216736,0.309885710477829,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666564941406,0.7117072939872742,0.217752069234848,0.9949374794960022,284.66571044921875,284.95001220703125,300.32183837890625,287.4715881347656,298.2357788085937,297.24658203125,284.6640319824219,1.0,0.5775639414787292,0.4287575781345367,0.4287575781345367,1.0,1.0,-3.079270601272583,0.992276966571808,2.08699369430542,0.1988602578639984,0.8961578607559204,0.8961578607559204,0.0,149.26515197753906,124.0,42715.1484375,0.0,2446.62451171875,1.0,280.3581848144531,283.15789794921875,290.5160217285156,293.2803955078125,293.1499938964844,293.1499938964844,280.6499938964844,36265.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65070390701294,3.6507279872894287,8.892963592188607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5418.47509765625,0.0,1535.93505859375,1895.4371337890625,0.0,4300.0,0.9055951833724976,1.0,0.0,3.0,1.0,0.0
12146700,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923889160156,0.8946923017501831,0.4321117103099823,0.3906921744346618,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.995785653591156,0.5932910442352295,0.5622387528419495,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.8964477777481079,0.4357149302959442,0.3056103587150574,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8155158758163452,0.3240703046321869,0.3095095157623291,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.7175449132919312,0.2176015377044677,0.99273020029068,284.7926025390625,284.95001220703125,300.314697265625,287.4737243652344,298.2294921875,297.2427673339844,284.80035400390625,1.0,0.5739673972129822,0.4282626807689667,0.4282626807689667,1.0,1.0,-3.0746610164642334,0.9893271327018738,2.085333824157715,0.1970144659280777,0.89631587266922,0.89631587266922,0.0,144.2069854736328,124.0,41843.95703125,0.0,2411.45458984375,1.0,280.601318359375,283.3260498046875,290.4303894042969,293.04217529296875,293.1499938964844,293.1499938964844,280.6499938964844,36224.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923452138900756,1.0,0.0,0.0,3.6461336612701416,3.646157741546631,8.870711667441356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.8818359375,0.0,1530.5457763671875,1895.4371337890625,0.0,4235.07470703125,0.9046040177345276,1.0,0.0,3.0,1.0,0.0
12146760,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9030372500419616,0.4319761097431183,0.3901884257793426,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9990000128746032,0.5939666628837585,0.556251049041748,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.9063634276390076,0.4376283586025238,0.3066679835319519,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.8228355050086975,0.3244533538818359,0.3095408678054809,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.7237785458564758,0.2177311331033706,0.9918978214263916,284.8375549316406,284.95001220703125,300.3074951171875,287.478515625,298.2278137207031,297.2451171875,284.838134765625,1.0,0.5701744556427002,0.4280129969120025,0.4280129969120025,1.0,1.0,-3.0689477920532227,0.986546516418457,2.0824012756347656,0.1955972611904144,0.8960644602775574,0.8960644602775574,0.0,139.1719512939453,112.0,41681.72265625,0.0,2373.080322265625,1.0,280.6421813964844,283.3739929199219,290.4232482910156,293.0511779785156,293.1499938964844,293.1499938964844,280.95001220703125,36170.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857467412948608,1.0,0.0,0.0,3.643546581268311,3.6435704231262207,8.85812767137395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.3818359375,0.0,1527.274658203125,1895.4371337890625,0.0,4178.47314453125,0.903960943222046,1.0,0.0,3.0,1.0,0.0
12146820,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.919671595096588,0.432570219039917,0.3901790976524353,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5998194813728333,0.5294715762138367,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9266749024391174,0.4422261118888855,0.3094562888145447,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.83626389503479,0.325882077217102,0.3103702664375305,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7351800203323364,0.2185203284025192,0.9931688904762268,285.03326416015625,284.95001220703125,300.29296875,287.4955749511719,298.2360534667969,297.2677001953125,285.0339050292969,1.0,0.5610993504524231,0.4275135993957519,0.4275135993957519,1.0,1.0,-3.04086709022522,0.9748491644859314,2.066017866134644,0.1914018839597702,0.898808479309082,0.898808479309082,0.0,130.38116455078125,100.0,40627.08203125,0.0,2277.288330078125,1.0,280.94171142578125,283.6042175292969,290.4205322265625,292.9612121582031,293.1499938964844,293.1499938964844,281.25,35969.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967215657234192,1.0,0.0,0.0,3.643986701965332,3.644010782241821,8.860268394528248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.052734375,0.0,1526.26220703125,1895.4371337890625,0.0,4016.639404296875,0.9039282202720642,1.0,0.0,3.0,1.0,0.0
12146880,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.919671595096588,0.432570219039917,0.3901790976524353,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.5998194813728333,0.5294715762138367,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9266749024391174,0.4422261118888855,0.3094562888145447,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.83626389503479,0.325882077217102,0.3103702664375305,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7351800203323364,0.2185203284025192,0.9931688904762268,285.03326416015625,284.95001220703125,300.29296875,287.4955749511719,298.2360534667969,297.2677001953125,285.0339050292969,1.0,0.5610993504524231,0.4275135993957519,0.4275135993957519,1.0,1.0,-3.04086709022522,0.9748491644859314,2.066017866134644,0.1914018839597702,0.898808479309082,0.898808479309082,0.0,130.38116455078125,100.0,40627.08203125,0.0,2277.288330078125,1.0,280.94171142578125,283.6042175292969,290.4205322265625,292.9612121582031,293.1499938964844,293.1499938964844,281.25,35969.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967215657234192,1.0,0.0,0.0,3.643986701965332,3.644010782241821,8.860268394528248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.052734375,0.0,1526.26220703125,1895.4371337890625,0.0,4016.639404296875,0.9039282202720642,1.0,0.0,3.0,1.0,0.0
12146940,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9434918165206908,0.4338991045951843,0.3908908665180206,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.9990000128746032,0.610653281211853,0.4964984059333801,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9534642696380616,0.4475343227386474,0.3127700090408325,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8548807501792908,0.3279688954353332,0.3118447661399841,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7511385083198547,0.2199276238679886,0.9971110224723816,285.23980712890625,284.95001220703125,300.2782287597656,287.5219116210937,298.2643737792969,297.31988525390625,285.24041748046875,1.0,0.551155686378479,0.4270142018795013,0.4270142018795013,1.0,1.0,-3.012584686279297,0.9631015062332152,2.049483299255371,0.1868702620267868,0.9044229984283448,0.9044229984283448,0.0,120.304931640625,118.0,39705.3359375,0.0,2174.849609375,1.0,281.24176025390625,283.8370361328125,290.45343017578125,292.9292907714844,293.1499938964844,293.1499938964844,280.95001220703125,35717.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505378603935242,1.0,0.0,0.0,3.653838396072388,3.653862237930298,8.908240829441638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.31103515625,0.0,1535.3255615234375,1895.4371337890625,0.0,3867.806640625,0.9059615135192872,1.0,0.0,3.0,1.0,0.0
12147000,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9434918165206908,0.4338991045951843,0.3908908665180206,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398681640625,0.9990000128746032,0.610653281211853,0.4964984059333801,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23980712890625,0.9534642696380616,0.4475343227386474,0.3127700090408325,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.8548807501792908,0.3279688954353332,0.3118447661399841,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7511385083198547,0.2199276238679886,0.9971110224723816,285.23980712890625,284.95001220703125,300.2782287597656,287.5219116210937,298.2643737792969,297.31988525390625,285.24041748046875,1.0,0.551155686378479,0.4270142018795013,0.4270142018795013,1.0,1.0,-3.012584686279297,0.9631015062332152,2.049483299255371,0.1868702620267868,0.9044229984283448,0.9044229984283448,0.0,120.304931640625,118.0,39705.3359375,0.0,2174.849609375,1.0,281.24176025390625,283.8370361328125,290.45343017578125,292.9292907714844,293.1499938964844,293.1499938964844,280.95001220703125,35717.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505378603935242,1.0,0.0,0.0,3.653838396072388,3.653862237930298,8.908240829441638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.31103515625,0.0,1535.3255615234375,1895.4371337890625,0.0,3867.806640625,0.9059615135192872,1.0,0.0,3.0,1.0,0.0
12147060,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9484968781471252,0.4332587122917175,0.3908619582653045,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6202954649925232,0.4895034432411194,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9614790678024292,0.4513483643531799,0.3157354295253753,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8600894808769226,0.3291119337081909,0.3132044970989227,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7557764649391174,0.2208469808101654,1.001956343650818,285.0314636230469,284.95001220703125,300.2633361816406,287.5566711425781,298.2856140136719,297.3583984375,285.0303649902344,1.0,0.5512815713882446,0.4269517958164215,0.4269517958164215,1.0,1.0,-3.0151190757751465,0.9638885855674744,2.0512306690216064,0.1864989101886749,0.9037840366363524,0.9037840366363524,0.0,118.52780151367188,136.0,40456.71484375,0.0,2170.204833984375,1.0,280.9577331542969,283.60223388671875,290.5863952636719,293.17645263671875,293.1499938964844,293.1499938964844,280.6499938964844,35852.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611998796463012,1.0,0.0,0.0,3.660163402557373,3.6601874828338623,8.939109648054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.64990234375,0.0,1543.399658203125,1895.4371337890625,0.0,3963.2744140625,0.907439947128296,1.0,0.0,3.0,1.0,0.0
12147120,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9484968781471252,0.4332587122917175,0.3908619582653045,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9990000128746032,0.6202954649925232,0.4895034432411194,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9614790678024292,0.4513483643531799,0.3157354295253753,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8600894808769226,0.3291119337081909,0.3132044970989227,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7557764649391174,0.2208469808101654,1.001956343650818,285.0314636230469,284.95001220703125,300.2633361816406,287.5566711425781,298.2856140136719,297.3583984375,285.0303649902344,1.0,0.5512815713882446,0.4269517958164215,0.4269517958164215,1.0,1.0,-3.0151190757751465,0.9638885855674744,2.0512306690216064,0.1864989101886749,0.9037840366363524,0.9037840366363524,0.0,118.52780151367188,136.0,40456.71484375,0.0,2170.204833984375,1.0,280.9577331542969,283.60223388671875,290.5863952636719,293.17645263671875,293.1499938964844,293.1499938964844,280.6499938964844,35852.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611998796463012,1.0,0.0,0.0,3.660163402557373,3.6601874828338623,8.939109648054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.64990234375,0.0,1543.399658203125,1895.4371337890625,0.0,3963.2744140625,0.907439947128296,1.0,0.0,3.0,1.0,0.0
12147180,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9357213973999025,0.4310380816459656,0.3892937898635864,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9990000128746032,0.6238963007926941,0.5052689909934998,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9528599977493286,0.4538014829158783,0.3177396059036255,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8515651822090149,0.3290846049785614,0.3135761320590973,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7485073804855347,0.2208355963230133,1.0036633014678955,284.8195495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.278076171875,297.3532409667969,284.8190002441406,1.0,0.557596743106842,0.4268893897533417,0.4268893897533417,1.0,1.0,-3.0370750427246094,0.9718984961509703,2.065176486968994,0.1886923760175705,0.900244414806366,0.900244414806366,0.0,123.51036071777344,154.0,41370.7890625,0.0,2234.90283203125,1.0,280.6581420898437,283.36328125,290.6430358886719,293.3057861328125,293.1499938964844,293.1499938964844,280.3500061035156,36078.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735451936721802,1.0,0.0,0.0,3.657918691635132,3.657942771911621,8.92814853159507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.93896484375,0.0,1542.5863037109375,1895.4371337890625,0.0,4072.366943359375,0.9070863723754884,1.0,0.0,3.0,1.0,0.0
12147240,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.9357213973999025,0.4310380816459656,0.3892937898635864,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.9990000128746032,0.6238963007926941,0.5052689909934998,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8195495605469,0.9528599977493286,0.4538014829158783,0.3177396059036255,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8515651822090149,0.3290846049785614,0.3135761320590973,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.7485073804855347,0.2208355963230133,1.0036633014678955,284.8195495605469,284.95001220703125,300.24822998046875,287.5989990234375,298.278076171875,297.3532409667969,284.8190002441406,1.0,0.557596743106842,0.4268893897533417,0.4268893897533417,1.0,1.0,-3.0370750427246094,0.9718984961509703,2.065176486968994,0.1886923760175705,0.900244414806366,0.900244414806366,0.0,123.51036071777344,154.0,41370.7890625,0.0,2234.90283203125,1.0,280.6581420898437,283.36328125,290.6430358886719,293.3057861328125,293.1499938964844,293.1499938964844,280.3500061035156,36078.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735451936721802,1.0,0.0,0.0,3.657918691635132,3.657942771911621,8.92814853159507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.93896484375,0.0,1542.5863037109375,1895.4371337890625,0.0,4072.366943359375,0.9070863723754884,1.0,0.0,3.0,1.0,0.0
12147300,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68634033203125,0.9254285097122192,0.4297614395618438,0.3883625268936157,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.685546875,0.9990000128746032,0.6235445141792297,0.5186045169830322,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861572265625,0.9446810483932496,0.4548429846763611,0.3186239004135132,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68756103515625,0.8444850444793701,0.3288589417934418,0.3135796785354614,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6903076171875,0.7423619627952576,0.2205980569124221,1.0036485195159912,284.6861572265625,284.95001220703125,300.2406311035156,287.6227111816406,298.2661437988281,297.33837890625,284.6794738769531,1.0,0.5624082088470459,0.4268581867218017,0.4268581867218017,1.0,1.0,-3.053027868270874,0.9777424931526184,2.0752851963043213,0.1903736144304275,0.8971946835517883,0.8971946835517883,0.0,127.74134826660156,154.0,42350.13671875,0.0,2285.64013671875,1.0,280.4010925292969,283.1883544921875,290.6891784667969,293.4614562988281,293.1499938964844,293.1499938964844,280.3500061035156,36208.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813112616539,1.0,0.0,0.0,3.65366792678833,3.6536920070648193,8.907409210223705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.6171875,0.0,1538.8155517578125,1895.4371337890625,0.0,4140.111328125,0.9061896204948424,1.0,0.0,3.0,1.0,0.0
12147360,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.9136378169059752,0.4284086525440216,0.3872992098331451,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.9990000128746032,0.6218757033348083,0.5346840620040894,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.9345864057540894,0.4557926952838897,0.31940758228302,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.8362950682640076,0.328528344631195,0.3134631514549255,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531982421875,0.7351986169815063,0.2202271223068237,1.0030289888381958,284.6531066894531,284.95001220703125,300.23297119140625,287.64801025390625,298.2486572265625,297.31646728515625,284.6533508300781,1.0,0.5680279731750488,0.4263936579227447,0.4263936579227447,1.0,1.0,-3.07112979888916,0.983353853225708,2.087775945663452,0.1912897676229477,0.8948352932929993,0.8948352932929993,0.0,132.9331817626953,157.0,42602.78515625,0.0,2345.8701171875,1.0,280.3582763671875,283.1512451171875,290.6882019042969,293.42315673828125,293.1499938964844,293.1499938964844,280.6499938964844,36310.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984263002872467,1.0,0.0,0.0,3.646915912628174,3.646939992904663,8.874518471202464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5450.240234375,0.0,1532.059326171875,1895.4371337890625,0.0,4165.66748046875,0.9047866463661194,1.0,0.0,3.0,1.0,0.0
12147420,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8996055722236633,0.4277006685733795,0.3863376379013061,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.6183750033378601,0.5568972229957581,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9224244356155396,0.4593010246753692,0.3216637969017029,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8259968757629395,0.328918993473053,0.3137438297271728,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7259578108787537,0.2201239168643951,1.002727746963501,284.8609619140625,284.95001220703125,300.2174987792969,287.702880859375,298.2219543457031,297.28564453125,284.86346435546875,1.0,0.575955867767334,0.4254646301269531,0.4254646301269531,1.0,1.0,-3.099373340606689,0.9914301037788392,2.107943296432495,0.1922275573015213,0.8953003287315369,0.8953003287315369,0.0,140.4688262939453,160.0,41987.91015625,0.0,2438.1845703125,1.0,280.64215087890625,283.3948059082031,290.65509033203125,293.2803955078125,293.1499938964844,293.1499938964844,280.95001220703125,36169.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970291554927826,1.0,0.0,0.0,3.639658689498901,3.639682769775391,8.839234055812994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.23681640625,0.0,1522.9599609375,1895.4371337890625,0.0,4043.776611328125,0.9030988812446594,1.0,0.0,3.0,1.0,0.0
12147480,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8996055722236633,0.4277006685733795,0.3863376379013061,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.9990000128746032,0.6183750033378601,0.5568972229957581,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9224244356155396,0.4593010246753692,0.3216637969017029,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8259968757629395,0.328918993473053,0.3137438297271728,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7259578108787537,0.2201239168643951,1.002727746963501,284.8609619140625,284.95001220703125,300.2174987792969,287.702880859375,298.2219543457031,297.28564453125,284.86346435546875,1.0,0.575955867767334,0.4254646301269531,0.4254646301269531,1.0,1.0,-3.099373340606689,0.9914301037788392,2.107943296432495,0.1922275573015213,0.8953003287315369,0.8953003287315369,0.0,140.4688262939453,160.0,41987.91015625,0.0,2438.1845703125,1.0,280.64215087890625,283.3948059082031,290.65509033203125,293.2803955078125,293.1499938964844,293.1499938964844,280.95001220703125,36169.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970291554927826,1.0,0.0,0.0,3.639658689498901,3.639682769775391,8.839234055812994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5351.23681640625,0.0,1522.9599609375,1895.4371337890625,0.0,4043.776611328125,0.9030988812446594,1.0,0.0,3.0,1.0,0.0
12147540,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8921955823898315,0.4285529553890228,0.3869844973087311,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9990000128746032,0.6165480613708496,0.5714226365089417,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9169228672981262,0.464187890291214,0.3249800205230713,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.82051020860672,0.3304456174373626,0.3151156306266784,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7209113240242004,0.2209005951881408,1.006088376045227,285.09722900390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2108154296875,297.2778625488281,285.099609375,1.0,0.5827689170837402,0.4245355725288391,0.4245355725288391,1.0,1.0,-3.1272857189178467,0.9993383288383484,2.127947330474853,0.1929486989974975,0.8991673588752747,0.8991673588752747,0.0,145.8939971923828,163.0,41465.85546875,0.0,2520.19189453125,1.0,280.9416809082031,283.6584167480469,290.7046813964844,293.2756042480469,293.1499938964844,293.1499938964844,281.25,35914.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551622867584229,1.0,0.0,0.0,3.641988039016724,3.642011880874634,8.850551012073993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.45849609375,0.0,1523.6329345703125,1895.4371337890625,0.0,3909.346923828125,0.903450846672058,1.0,0.0,3.0,1.0,0.0
12147600,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.8921955823898315,0.4285529553890228,0.3869844973087311,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9990000128746032,0.6165480613708496,0.5714226365089417,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.9169228672981262,0.464187890291214,0.3249800205230713,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.82051020860672,0.3304456174373626,0.3151156306266784,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.7209113240242004,0.2209005951881408,1.006088376045227,285.09722900390625,284.95001220703125,300.20184326171875,287.7627258300781,298.2108154296875,297.2778625488281,285.099609375,1.0,0.5827689170837402,0.4245355725288391,0.4245355725288391,1.0,1.0,-3.1272857189178467,0.9993383288383484,2.127947330474853,0.1929486989974975,0.8991673588752747,0.8991673588752747,0.0,145.8939971923828,163.0,41465.85546875,0.0,2520.19189453125,1.0,280.9416809082031,283.6584167480469,290.7046813964844,293.2756042480469,293.1499938964844,293.1499938964844,281.25,35914.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551622867584229,1.0,0.0,0.0,3.641988039016724,3.642011880874634,8.850551012073993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.45849609375,0.0,1523.6329345703125,1895.4371337890625,0.0,3909.346923828125,0.903450846672058,1.0,0.0,3.0,1.0,0.0
12147660,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29022216796875,0.8894051909446716,0.4293990433216095,0.3876527845859527,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2915344238281,0.9990000128746032,0.6162633299827576,0.5776602625846863,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.29058837890625,0.9153632521629332,0.4672835171222687,0.3270670473575592,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.818583607673645,0.3316266536712646,0.316178947687149,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.7191457152366638,0.221626803278923,1.0091992616653442,285.29058837890625,284.95001220703125,300.1929931640625,287.798095703125,298.2090148925781,297.28057861328125,285.29901123046875,1.0,0.5862976312637329,0.4238440990447998,0.4238440990447998,1.0,1.0,-3.143112897872925,1.0033984184265137,2.139714479446411,0.1929309517145156,0.903541386127472,0.903541386127472,0.0,148.40589904785156,163.0,40962.19921875,0.0,2564.273193359375,1.0,281.20867919921875,283.87481689453125,290.7223815917969,293.2122802734375,293.1499938964844,293.1499938964844,281.25,35722.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456926584243774,1.0,0.0,0.0,3.648236036300659,3.648259878158569,8.88094405127049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.45068359375,0.0,1529.12939453125,1895.4371337890625,0.0,3824.07666015625,0.9047523140907288,1.0,0.0,3.0,1.0,0.0
12147720,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34234619140625,0.8878123760223389,0.4301811456680298,0.3884084820747375,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426818847656,0.9990000128746032,0.6163666844367981,0.5815042853355408,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.914780855178833,0.4698377549648285,0.3288727104663849,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420104980469,0.8175588846206665,0.3326771855354309,0.3171943724155426,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412170410156,0.718222439289093,0.2223179042339325,1.012371301651001,285.3424377441406,284.95001220703125,300.1860046386719,287.8266906738281,298.20928955078125,297.28533935546875,285.3446960449219,1.0,0.5889877080917358,0.4233008325099945,0.4233008325099945,1.0,1.0,-3.1558480262756348,1.0066616535186768,2.149186372756958,0.1929297894239425,0.9064165949821472,0.9064165949821472,0.0,150.17825317382812,166.0,41061.43359375,0.0,2598.697265625,1.0,281.24176025390625,283.92236328125,290.7826538085937,293.3230895996094,293.1499938964844,293.1499938964844,280.95001220703125,35608.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434456825256348,1.0,0.0,0.0,3.6557443141937256,3.655768394470215,8.917537002162135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5922.58837890625,0.0,1536.6378173828125,1895.4371337890625,0.0,3803.728515625,0.9063206911087036,1.0,0.0,3.0,1.0,0.0
12147780,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8800904750823975,0.4296857118606567,0.3888183236122131,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.9942080974578856,0.6151605844497681,0.5833910703659058,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.9090957641601562,0.4737608730792999,0.3321678042411804,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8119934797286987,0.3338219225406647,0.3188745975494385,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.7133118510246277,0.2230601012706756,1.0179574489593506,285.1441345214844,284.95001220703125,300.1700134277344,287.8939819335937,298.1976928710937,297.2792053222656,285.1428527832031,1.0,0.5941096544265747,0.4220660626888275,0.4220660626888275,1.0,1.0,-3.1713521480560303,1.0091053247451782,2.1622467041015625,0.1915925741195678,0.9073981046676636,0.9073981046676636,0.0,155.73023986816406,169.0,41933.50390625,0.0,2659.289306640625,1.0,280.95770263671875,283.693603515625,290.9453125,293.6229248046875,293.1499938964844,293.1499938964844,280.6499938964844,35710.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958682656288147,1.0,0.0,0.0,3.667415380477905,3.6674394607543945,8.974566867436806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.318359375,0.0,1550.454345703125,1895.4371337890625,0.0,3940.833984375,0.908967137336731,1.0,0.0,3.0,1.0,0.0
12147840,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8800904750823975,0.4296857118606567,0.3888183236122131,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.9942080974578856,0.6151605844497681,0.5833910703659058,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441345214844,0.9090957641601562,0.4737608730792999,0.3321678042411804,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8119934797286987,0.3338219225406647,0.3188745975494385,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1449584960937,0.7133118510246277,0.2230601012706756,1.0179574489593506,285.1441345214844,284.95001220703125,300.1700134277344,287.8939819335937,298.1976928710937,297.2792053222656,285.1428527832031,1.0,0.5941096544265747,0.4220660626888275,0.4220660626888275,1.0,1.0,-3.1713521480560303,1.0091053247451782,2.1622467041015625,0.1915925741195678,0.9073981046676636,0.9073981046676636,0.0,155.73023986816406,169.0,41933.50390625,0.0,2659.289306640625,1.0,280.95770263671875,283.693603515625,290.9453125,293.6229248046875,293.1499938964844,293.1499938964844,280.6499938964844,35710.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958682656288147,1.0,0.0,0.0,3.667415380477905,3.6674394607543945,8.974566867436806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.318359375,0.0,1550.454345703125,1895.4371337890625,0.0,3940.833984375,0.908967137336731,1.0,0.0,3.0,1.0,0.0
12147900,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8750749230384827,0.4287500083446502,0.3882918357849121,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.989933431148529,0.6142324805259705,0.5827492475509644,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9051727056503296,0.4751206338405609,0.3333334028720855,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8081507086753845,0.3338970839977264,0.3192172348499298,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7098475694656372,0.2230471074581146,1.0190390348434448,285.0011291503906,284.95001220703125,300.16192626953125,287.9286193847656,298.1888427734375,297.2720642089844,284.9933776855469,1.0,0.5960372686386108,0.421448677778244,0.421448677778244,1.0,1.0,-3.173044443130493,1.0081031322479248,2.1649413108825684,0.1902312934398651,0.90635085105896,0.90635085105896,0.0,158.8020782470703,169.0,42824.21484375,0.0,2679.314208984375,1.0,280.70068359375,283.5077209472656,291.01177978515625,293.8081359863281,293.1499938964844,293.1499938964844,280.6499938964844,35812.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687227606773376,1.0,0.0,0.0,3.670722007751465,3.670746326446533,8.99075757843093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.2490234375,0.0,1554.934326171875,1895.4371337890625,0.0,4029.94873046875,0.909740388393402,1.0,0.0,3.0,1.0,0.0
12147960,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8699011206626892,0.4275776743888855,0.3874086141586303,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9853832721710204,0.6131646037101746,0.5818809270858765,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9012336134910583,0.4762551486492157,0.3342489898204803,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8040069937705994,0.3337466418743133,0.3192710876464844,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.7060486674308777,0.2228346318006515,1.0190082788467407,284.95367431640625,284.95001220703125,300.15380859375,287.9637451171875,298.1791687011719,297.2635192871094,284.95245361328125,1.0,0.5975954532623291,0.4209282994270324,0.4209282994270324,1.0,1.0,-3.1720712184906006,1.0063669681549072,2.1657042503356934,0.1887643933296203,0.9058555364608764,0.9058555364608764,0.0,161.82965087890625,172.0,42930.71484375,0.0,2693.763916015625,1.0,280.657958984375,283.4552917480469,291.0189208984375,293.7781066894531,293.1499938964844,293.1499938964844,280.3500061035156,35897.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97313392162323,1.0,0.0,0.0,3.6718204021453857,3.671844482421875,8.996138376460294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.68896484375,0.0,1556.810546875,1895.4371337890625,0.0,4068.75927734375,0.910075068473816,1.0,0.0,3.0,1.0,0.0
12148020,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8605664372444153,0.4248874187469482,0.3853276669979095,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.9766342043876648,0.6108033657073975,0.5799776315689087,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8943411707878113,0.4781573414802551,0.3358192145824432,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7963330745697021,0.3330551981925964,0.3189680874347687,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.6988635659217834,0.2220347225666046,1.0170559883117676,284.7605895996094,284.95001220703125,300.1374206542969,288.03515625,298.1591796875,297.2458190917969,284.7593078613281,1.0,0.5998942852020264,0.4198875725269317,0.4198875725269317,1.0,1.0,-3.1664633750915527,1.001594066619873,2.16486930847168,0.1854327470064163,0.901717245578766,0.901717245578766,0.0,167.25547790527344,175.0,43829.65234375,0.0,2711.8896484375,1.0,280.3580627441406,283.2171936035156,291.0737609863281,293.8934326171875,293.1499938964844,293.1499938964844,280.04998779296875,36133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835445284843444,1.0,0.0,0.0,3.667557239532471,3.66758131980896,8.975260925581097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.75634765625,0.0,1553.790771484375,1895.4371337890625,0.0,4159.45751953125,0.9092771410942078,1.0,0.0,3.0,1.0,0.0
