time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148080,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606506347656,0.8605664372444153,0.4248874187469482,0.3853276669979095,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.9766342043876648,0.6108033657073975,0.5799776315689087,297.42041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605895996094,0.8943411707878113,0.4781573414802551,0.3358192145824432,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.7963330745697021,0.3330551981925964,0.3189680874347687,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.6988635659217834,0.2220347225666046,1.0170559883117676,284.7605895996094,284.95001220703125,300.1374206542969,288.03515625,298.1591796875,297.2458190917969,284.7593078613281,1.0,0.5998942852020264,0.4198875725269317,0.4198875725269317,1.0,1.0,-3.1664633750915527,1.001594066619873,2.16486930847168,0.1854327470064163,0.901717245578766,0.901717245578766,0.0,167.25547790527344,175.0,43829.65234375,0.0,2711.8896484375,1.0,280.3580627441406,283.2171936035156,291.0737609863281,293.8934326171875,293.1499938964844,293.1499938964844,280.04998779296875,36133.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835445284843444,1.0,0.0,0.0,3.667557239532471,3.66758131980896,8.975260925581097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.75634765625,0.0,1553.790771484375,1895.4371337890625,0.0,4159.45751953125,0.9092771410942078,1.0,0.0,3.0,1.0,0.0
12148140,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684814453125,0.8522370457649231,0.4218739867210388,0.3828975558280945,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9681851267814636,0.6081356406211853,0.5777560472488403,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.8883369565010071,0.4797035455703735,0.3370970487594604,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.7893457412719727,0.3319961428642273,0.3182521164417267,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690612792969,0.6921248435974121,0.2208717465400695,1.013180136680603,284.56842041015625,284.95001220703125,300.1208190917969,288.107421875,298.1387634277344,297.2278137207031,284.5673828125,1.0,0.601331353187561,0.4188468158245086,0.4188468158245086,1.0,1.0,-3.156890869140625,0.9953823089599608,2.161508560180664,0.1816525310277938,0.895016074180603,0.895016074180603,0.0,172.03182983398438,178.0,44670.18359375,0.0,2718.4990234375,1.0,280.0581359863281,282.9829406738281,291.1324157714844,294.00396728515625,293.1499938964844,293.1499938964844,280.3500061035156,36403.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991052269935608,1.0,0.0,0.0,3.653259038925171,3.65328311920166,8.905415711524256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.2763671875,0.0,1539.822021484375,1895.4371337890625,0.0,4224.02880859375,0.9062629342079164,1.0,0.0,3.0,1.0,0.0
12148200,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5684814453125,0.8522370457649231,0.4218739867210388,0.3828975558280945,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5683288574219,0.9681851267814636,0.6081356406211853,0.5777560472488403,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.56842041015625,0.8883369565010071,0.4797035455703735,0.3370970487594604,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.7893457412719727,0.3319961428642273,0.3182521164417267,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690612792969,0.6921248435974121,0.2208717465400695,1.013180136680603,284.56842041015625,284.95001220703125,300.1208190917969,288.107421875,298.1387634277344,297.2278137207031,284.5673828125,1.0,0.601331353187561,0.4188468158245086,0.4188468158245086,1.0,1.0,-3.156890869140625,0.9953823089599608,2.161508560180664,0.1816525310277938,0.895016074180603,0.895016074180603,0.0,172.03182983398438,178.0,44670.18359375,0.0,2718.4990234375,1.0,280.0581359863281,282.9829406738281,291.1324157714844,294.00396728515625,293.1499938964844,293.1499938964844,280.3500061035156,36403.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991052269935608,1.0,0.0,0.0,3.653259038925171,3.65328311920166,8.905415711524256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.2763671875,0.0,1539.822021484375,1895.4371337890625,0.0,4224.02880859375,0.9062629342079164,1.0,0.0,3.0,1.0,0.0
12148260,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8471889495849609,0.4207589328289032,0.3814550340175628,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9627364873886108,0.6073763370513916,0.576549232006073,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8855961561203003,0.4828868508338928,0.3390086889266968,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7851662635803223,0.3319697082042694,0.317994475364685,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.6878573894500732,0.2204113602638244,1.0104738473892212,284.75079345703125,284.95001220703125,300.10406494140625,288.17974853515625,298.1310119628906,297.2261962890625,284.7523803710937,1.0,0.6025872230529785,0.4183270931243896,0.4183270931243896,1.0,1.0,-3.152425765991211,0.9923661947250366,2.1600594520568848,0.1795574873685836,0.8938235640525818,0.8938235640525818,0.0,175.1976318359375,181.0,43703.3125,0.0,2726.62158203125,1.0,280.3421325683594,283.206787109375,291.1166381835937,293.8542175292969,293.1499938964844,293.1499938964844,280.6499938964844,36307.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740091562271118,1.0,0.0,0.0,3.640961885452272,3.64098596572876,8.845564707371523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.64404296875,0.0,1525.4307861328125,1895.4371337890625,0.0,4076.433837890625,0.903480589389801,1.0,0.0,3.0,1.0,0.0
12148320,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.8471889495849609,0.4207589328289032,0.3814550340175628,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509765625,0.9627364873886108,0.6073763370513916,0.576549232006073,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8855961561203003,0.4828868508338928,0.3390086889266968,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504577636719,0.7851662635803223,0.3319697082042694,0.317994475364685,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.6878573894500732,0.2204113602638244,1.0104738473892212,284.75079345703125,284.95001220703125,300.10406494140625,288.17974853515625,298.1310119628906,297.2261962890625,284.7523803710937,1.0,0.6025872230529785,0.4183270931243896,0.4183270931243896,1.0,1.0,-3.152425765991211,0.9923661947250366,2.1600594520568848,0.1795574873685836,0.8938235640525818,0.8938235640525818,0.0,175.1976318359375,181.0,43703.3125,0.0,2726.62158203125,1.0,280.3421325683594,283.206787109375,291.1166381835937,293.8542175292969,293.1499938964844,293.1499938964844,280.6499938964844,36307.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740091562271118,1.0,0.0,0.0,3.640961885452272,3.64098596572876,8.845564707371523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.64404296875,0.0,1525.4307861328125,1895.4371337890625,0.0,4076.433837890625,0.903480589389801,1.0,0.0,3.0,1.0,0.0
12148380,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8457186818122864,0.4211981892585754,0.3816322386264801,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9611884951591492,0.6084533333778381,0.5772610306739807,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8865243196487427,0.487524926662445,0.3420610427856445,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7843407392501831,0.3331213295459747,0.3188948929309845,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6867972612380981,0.2209306806325912,1.0120654106140137,284.9595031738281,284.95001220703125,300.0871276855469,288.2513427734375,298.13336181640625,297.23858642578125,284.96148681640625,1.0,0.6045690774917603,0.4178073704242706,0.4178073704242706,1.0,1.0,-3.1601486206054688,0.993813931941986,2.166334867477417,0.1788585036993026,0.8956546783447266,0.8956546783447266,0.0,176.85543823242188,184.0,42863.49609375,0.0,2751.074951171875,1.0,280.6416931152344,283.4546813964844,291.17974853515625,293.84454345703125,293.1499938964844,293.1499938964844,280.95001220703125,36093.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562680125236512,1.0,0.0,0.0,3.6367263793945312,3.636750459671021,8.824997053125117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.30615234375,0.0,1519.1502685546875,1895.4371337890625,0.0,3919.24951171875,0.9023960828781128,1.0,0.0,3.0,1.0,0.0
12148440,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8457186818122864,0.4211981892585754,0.3816322386264801,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.9611884951591492,0.6084533333778381,0.5772610306739807,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8865243196487427,0.487524926662445,0.3420610427856445,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7843407392501831,0.3331213295459747,0.3188948929309845,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.6867972612380981,0.2209306806325912,1.0120654106140137,284.9595031738281,284.95001220703125,300.0871276855469,288.2513427734375,298.13336181640625,297.23858642578125,284.96148681640625,1.0,0.6045690774917603,0.4178073704242706,0.4178073704242706,1.0,1.0,-3.1601486206054688,0.993813931941986,2.166334867477417,0.1788585036993026,0.8956546783447266,0.8956546783447266,0.0,176.85543823242188,184.0,42863.49609375,0.0,2751.074951171875,1.0,280.6416931152344,283.4546813964844,291.17974853515625,293.84454345703125,293.1499938964844,293.1499938964844,280.95001220703125,36093.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562680125236512,1.0,0.0,0.0,3.6367263793945312,3.636750459671021,8.824997053125117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.30615234375,0.0,1519.1502685546875,1895.4371337890625,0.0,3919.24951171875,0.9023960828781128,1.0,0.0,3.0,1.0,0.0
12148500,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.8453689217567444,0.421682059764862,0.3819685876369476,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.960873544216156,0.6093437671661377,0.5779736638069153,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.8873894214630127,0.4901209771633148,0.3437851965427398,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.7843500375747681,0.3339524269104004,0.319601446390152,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.6867308616638184,0.2214300781488418,1.0139974355697632,285.1128234863281,284.95001220703125,300.0785827636719,288.2865905761719,298.1361999511719,297.2470092773437,285.1214904785156,1.0,0.6058515310287476,0.4175474941730499,0.4175474941730499,1.0,1.0,-3.1666505336761475,0.995490312576294,2.1711604595184326,0.178808107972145,0.8982298374176025,0.8982298374176025,0.0,177.6107635498047,184.0,42114.109375,0.0,2768.27880859375,1.0,280.8983764648437,283.6451110839844,291.1967163085937,293.7619323730469,293.1499938964844,293.1499938964844,280.95001220703125,35950.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463586807250975,1.0,0.0,0.0,3.638089179992676,3.638113021850586,8.83161135334376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.08251953125,0.0,1519.5853271484375,1895.4371337890625,0.0,3830.099853515625,0.9026383757591248,1.0,0.0,3.0,1.0,0.0
12148560,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.8453645706176758,0.4223221838474273,0.3825379312038421,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712951660156,0.9609456658363342,0.6104356646537781,0.5789695382118225,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.171142578125,0.8886109590530396,0.4928816258907318,0.3456885814666748,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706848144531,0.7846977710723877,0.3349325656890869,0.3204979300498962,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16998291015625,0.6870169639587402,0.2220715135335922,1.0167129039764404,285.17108154296875,284.95001220703125,300.07000732421875,288.3214111328125,298.1398010253906,297.25689697265625,285.1731262207031,1.0,0.6073472499847412,0.4171715974807739,0.4171715974807739,1.0,1.0,-3.1751596927642822,0.9976024627685548,2.1775572299957275,0.17868272960186,0.9003324508666992,0.9003324508666992,0.0,178.2867889404297,187.0,42134.2109375,0.0,2789.195068359375,1.0,280.9417419433594,283.70269775390625,291.2637634277344,293.8795166015625,293.1499938964844,293.1499938964844,281.25,35830.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419508576393129,1.0,0.0,0.0,3.6423165798187256,3.642340421676636,8.852148312143981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.3330078125,0.0,1523.3680419921875,1895.4371337890625,0.0,3790.16845703125,0.9034661054611206,1.0,0.0,3.0,1.0,0.0
12148620,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.8452643752098083,0.4238406419754028,0.3838445246219635,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.9609841108322144,0.6129316687583923,0.5812302231788635,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.8909457325935364,0.4986892342567444,0.3496640622615814,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.785376250743866,0.3371405005455017,0.3225256204605102,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.6876819133758545,0.2236039042472839,1.0233391523361206,285.381591796875,284.95001220703125,300.0526733398437,288.38922119140625,298.1477355957031,297.2776794433594,285.3835754394531,1.0,0.6107980608940125,0.4164198040962219,0.4164198040962219,1.0,1.0,-3.194626569747925,1.0026510953903198,2.1919753551483154,0.1786506474018097,0.9078139662742616,0.9078139662742616,0.0,179.92283630371094,190.0,41469.328125,0.0,2837.904296875,1.0,281.2417297363281,283.9473571777344,291.3451232910156,293.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,35549.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304705262184144,1.0,0.0,0.0,3.65837025642395,3.65839433670044,8.930352919378493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.81884765625,0.0,1539.1251220703125,1895.4371337890625,0.0,3685.453369140625,0.9068657159805298,1.0,0.0,3.0,1.0,0.0
12148680,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.8452643752098083,0.4238406419754028,0.3838445246219635,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818054199219,0.9609841108322144,0.6129316687583923,0.5812302231788635,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816223144531,0.8909457325935364,0.4986892342567444,0.3496640622615814,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811950683594,0.785376250743866,0.3371405005455017,0.3225256204605102,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3805236816406,0.6876819133758545,0.2236039042472839,1.0233391523361206,285.381591796875,284.95001220703125,300.0526733398437,288.38922119140625,298.1477355957031,297.2776794433594,285.3835754394531,1.0,0.6107980608940125,0.4164198040962219,0.4164198040962219,1.0,1.0,-3.194626569747925,1.0026510953903198,2.1919753551483154,0.1786506474018097,0.9078139662742616,0.9078139662742616,0.0,179.92283630371094,190.0,41469.328125,0.0,2837.904296875,1.0,281.2417297363281,283.9473571777344,291.3451232910156,293.9210510253906,293.1499938964844,293.1499938964844,280.95001220703125,35549.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304705262184144,1.0,0.0,0.0,3.65837025642395,3.65839433670044,8.930352919378493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.81884765625,0.0,1539.1251220703125,1895.4371337890625,0.0,3685.453369140625,0.9068657159805298,1.0,0.0,3.0,1.0,0.0
12148740,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.8427634239196777,0.4235175848007202,0.3842122256755829,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9582984447479248,0.6135849952697754,0.5825600028038025,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.8907389640808105,0.5029014945030212,0.3530396521091461,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.7839259505271912,0.3383282423019409,0.3241041898727417,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.6864818334579468,0.2244562357664108,1.028862714767456,285.2191162109375,284.95001220703125,300.0351867675781,288.4539794921875,298.14312744140625,297.2807006835937,285.2182312011719,1.0,0.6143382787704468,0.4156680405139923,0.4156680405139923,1.0,1.0,-3.209278583526612,1.0059224367141724,2.2033562660217285,0.1782773435115814,0.9100679755210876,0.9100679755210876,0.0,182.961669921875,193.0,42620.734375,0.0,2884.7998046875,1.0,280.95770263671875,283.7336120605469,291.5069274902344,294.2297058105469,293.1499938964844,293.1499938964844,280.6499938964844,35619.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457526803016664,1.0,0.0,0.0,3.673224925994873,3.673249244689941,9.003022682918527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6318359375,0.0,1556.2972412109375,1895.4371337890625,0.0,3824.619384765625,0.910209894180298,1.0,0.0,3.0,1.0,0.0
12148800,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191772460937,0.8427634239196777,0.4235175848007202,0.3842122256755829,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190246582031,0.9582984447479248,0.6135849952697754,0.5825600028038025,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.8907389640808105,0.5029014945030212,0.3530396521091461,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.7839259505271912,0.3383282423019409,0.3241041898727417,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196960449219,0.6864818334579468,0.2244562357664108,1.028862714767456,285.2191162109375,284.95001220703125,300.0351867675781,288.4539794921875,298.14312744140625,297.2807006835937,285.2182312011719,1.0,0.6143382787704468,0.4156680405139923,0.4156680405139923,1.0,1.0,-3.209278583526612,1.0059224367141724,2.2033562660217285,0.1782773435115814,0.9100679755210876,0.9100679755210876,0.0,182.961669921875,193.0,42620.734375,0.0,2884.7998046875,1.0,280.95770263671875,283.7336120605469,291.5069274902344,294.2297058105469,293.1499938964844,293.1499938964844,280.6499938964844,35619.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457526803016664,1.0,0.0,0.0,3.673224925994873,3.673249244689941,9.003022682918527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.6318359375,0.0,1556.2972412109375,1895.4371337890625,0.0,3824.619384765625,0.910209894180298,1.0,0.0,3.0,1.0,0.0
12148860,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.8394517302513123,0.4224005937576294,0.3835722804069519,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.95450097322464,0.612926185131073,0.582368016242981,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.8887835144996643,0.5047674775123596,0.3545942604541778,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7813565135002136,0.3384121358394623,0.3244915008544922,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6841525435447693,0.2244602739810943,1.0301618576049805,285.05426025390625,284.95001220703125,300.0238952636719,288.4935302734375,298.1336975097656,297.2741394042969,285.0496826171875,1.0,0.616212010383606,0.4149989485740661,0.4149989485740661,1.0,1.0,-3.2121832370758057,1.0051969289779663,2.206986427307129,0.1768576651811599,0.9094467759132384,0.9094467759132384,0.0,185.7250366210937,193.0,43590.75,0.0,2905.992431640625,1.0,280.68017578125,283.52301025390625,291.5777587890625,294.41314697265625,293.1499938964844,293.1499938964844,280.6499938964844,35746.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584594368934632,1.0,0.0,0.0,3.679274797439575,3.679299116134644,9.032703474076698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9580078125,0.0,1564.07275390625,1895.4371337890625,0.0,3938.84130859375,0.9116228222846984,1.0,0.0,3.0,1.0,0.0
12148920,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8372082710266113,0.4216394424438476,0.3829666376113891,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9518481492996216,0.6123558878898621,0.5819447040557861,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8872693181037903,0.5056883692741394,0.355291336774826,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7795225977897644,0.3383152484893799,0.3245077431201935,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.6824506521224976,0.2243281602859497,1.030104637145996,285.0294494628906,284.95001220703125,300.0174865722656,288.5150146484375,298.1274719238281,297.2692565917969,285.0281982421875,1.0,0.6170887351036072,0.4146225750446319,0.4146225750446319,1.0,1.0,-3.211737632751465,1.0040258169174194,2.207711696624756,0.1758061349391937,0.9095441102981568,0.9095441102981568,0.0,187.4403839111328,196.0,43652.62890625,0.0,2914.468505859375,1.0,280.65802001953125,283.4950256347656,291.5755920410156,294.3876647949219,293.1499938964844,293.1499938964844,280.3500061035156,35794.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613814353942872,1.0,0.0,0.0,3.6814754009246826,3.681499719619751,9.043511113304704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.7841796875,0.0,1566.919921875,1895.4371337890625,0.0,3964.890625,0.9121676683425904,1.0,0.0,3.0,1.0,0.0
12148980,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8309491276741028,0.4191086888313293,0.3810040950775146,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9441801309585572,0.6101936101913452,0.5802900195121765,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8830001354217529,0.5078256130218506,0.3570030629634857,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.774272084236145,0.3376305997371673,0.324187695980072,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6774463653564453,0.2235730737447738,1.028244137763977,284.84088134765625,284.95001220703125,299.9996337890625,288.5715026855469,298.1083068847656,297.25323486328125,284.8396911621094,1.0,0.6189997792243958,0.413577139377594,0.413577139377594,1.0,1.0,-3.206831216812134,0.9994537830352784,2.2073774337768555,0.1724890768527984,0.9064968228340148,0.9064968228340148,0.0,192.0948944091797,199.0,44681.58984375,0.0,2929.71875,1.0,280.3580017089844,283.2615051269531,291.6172180175781,294.4972839355469,293.1499938964844,293.1499938964844,280.04998779296875,36017.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973147988319397,1.0,0.0,0.0,3.681451559066773,3.681475877761841,9.043394584296038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.48583984375,0.0,1568.57275390625,1895.4371337890625,0.0,4068.8828125,0.9123095870018004,1.0,0.0,3.0,1.0,0.0
12149040,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8309491276741028,0.4191086888313293,0.3810040950775146,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.9441801309585572,0.6101936101913452,0.5802900195121765,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.8830001354217529,0.5078256130218506,0.3570030629634857,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410949707031,0.774272084236145,0.3376305997371673,0.324187695980072,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.6774463653564453,0.2235730737447738,1.028244137763977,284.84088134765625,284.95001220703125,299.9996337890625,288.5715026855469,298.1083068847656,297.25323486328125,284.8396911621094,1.0,0.6189997792243958,0.413577139377594,0.413577139377594,1.0,1.0,-3.206831216812134,0.9994537830352784,2.2073774337768555,0.1724890768527984,0.9064968228340148,0.9064968228340148,0.0,192.0948944091797,199.0,44681.58984375,0.0,2929.71875,1.0,280.3580017089844,283.2615051269531,291.6172180175781,294.4972839355469,293.1499938964844,293.1499938964844,280.04998779296875,36017.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973147988319397,1.0,0.0,0.0,3.681451559066773,3.681475877761841,9.043394584296038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6551.48583984375,0.0,1568.57275390625,1895.4371337890625,0.0,4068.8828125,0.9123095870018004,1.0,0.0,3.0,1.0,0.0
12149100,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033996582031,0.8279600739479065,0.4177428483963012,0.3799442052841186,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021179199219,0.9404167532920836,0.6089457869529724,0.5793039798736572,297.4242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8810115456581116,0.5087824463844299,0.357789546251297,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.771733820438385,0.3371556401252746,0.3238931596279144,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.6749619245529175,0.2230590730905532,1.0266320705413818,284.7029113769531,284.95001220703125,299.9906311035156,288.59783935546875,298.0985107421875,297.2450866699219,284.6955261230469,1.0,0.6197052001953125,0.4130544066429138,0.4130544066429138,1.0,1.0,-3.2030270099639893,0.9966840147972108,2.206342935562134,0.1706767678260803,0.9035090804100036,0.9035090804100036,0.0,194.2676696777344,199.0,45646.68359375,0.0,2933.655029296875,1.0,280.1004638671875,283.0843200683594,291.6612854003906,294.65093994140625,293.1499938964844,293.1499938964844,280.04998779296875,36153.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803644418716432,1.0,0.0,0.0,3.678173780441284,3.678198099136353,9.027297664943036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.73828125,0.0,1565.898193359375,1895.4371337890625,0.0,4131.890625,0.9116339683532716,1.0,0.0,3.0,1.0,0.0
12149160,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6575622558594,0.8248473405838013,0.4162876605987549,0.3787223100662231,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6573486328125,0.9364692568778992,0.6075708270072937,0.5781179070472717,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6574401855469,0.8789000511169434,0.5096480250358582,0.3584520220756531,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65771484375,0.7690855264663696,0.3365862667560577,0.323466032743454,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581726074219,0.672347903251648,0.2224538326263427,1.024478793144226,284.657470703125,284.95001220703125,299.9815673828125,288.622802734375,298.0888061523437,297.2364196777344,284.6562805175781,1.0,0.6202405095100403,0.4127545058727264,0.4127545058727264,1.0,1.0,-3.1978280544281006,0.9939755201339722,2.203852415084839,0.1692825108766555,0.9010599851608276,0.9010599851608276,0.0,196.4522857666016,202.0,45725.62890625,0.0,2934.72607421875,1.0,280.0580444335937,283.03668212890625,291.6590576171875,294.6050109863281,293.1499938964844,293.1499938964844,279.75,36266.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828550219535828,1.0,0.0,0.0,3.6722195148468018,3.672243595123291,8.998094358503295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.84130859375,0.0,1560.0357666015625,1895.4371337890625,0.0,4153.49072265625,0.9104104042053224,1.0,0.0,3.0,1.0,0.0
12149220,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747619628906,0.8189749717712402,0.4132602214813232,0.3762347996234894,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.9290026426315308,0.6046289205551147,0.5756150484085083,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.875113308429718,0.5112447738647461,0.3597268462181091,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.7641431093215942,0.335302472114563,0.3224884569644928,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.475341796875,0.6673806309700012,0.2210990935564041,1.0194993019104004,284.47467041015625,284.95001220703125,299.9633483886719,288.6681213378906,298.0698547363281,297.21978759765625,284.4735107421875,1.0,0.6209827661514282,0.4121547043323517,0.4121547043323517,1.0,1.0,-3.18620228767395,0.9881995320320128,2.198002576828003,0.1664354354143142,0.8931892514228821,0.8931892514228821,0.0,200.47857666015625,205.0,46686.91015625,0.0,2932.4169921875,1.0,279.75811767578125,282.8153076171875,291.69921875,294.7074890136719,293.1499938964844,293.1499938964844,280.04998779296875,36542.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915485382080078,1.0,0.0,0.0,3.652756929397583,3.6527812480926514,8.902969170776487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.4931640625,0.0,1540.3001708984375,1895.4371337890625,0.0,4228.27099609375,0.9062460064888,1.0,0.0,3.0,1.0,0.0
12149280,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4747619628906,0.8189749717712402,0.4132602214813232,0.3762347996234894,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4745483398437,0.9290026426315308,0.6046289205551147,0.5756150484085083,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4746398925781,0.875113308429718,0.5112447738647461,0.3597268462181091,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.47491455078125,0.7641431093215942,0.335302472114563,0.3224884569644928,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.475341796875,0.6673806309700012,0.2210990935564041,1.0194993019104004,284.47467041015625,284.95001220703125,299.9633483886719,288.6681213378906,298.0698547363281,297.21978759765625,284.4735107421875,1.0,0.6209827661514282,0.4121547043323517,0.4121547043323517,1.0,1.0,-3.18620228767395,0.9881995320320128,2.198002576828003,0.1664354354143142,0.8931892514228821,0.8931892514228821,0.0,200.47857666015625,205.0,46686.91015625,0.0,2932.4169921875,1.0,279.75811767578125,282.8153076171875,291.69921875,294.7074890136719,293.1499938964844,293.1499938964844,280.04998779296875,36542.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915485382080078,1.0,0.0,0.0,3.652756929397583,3.6527812480926514,8.902969170776487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.4931640625,0.0,1540.3001708984375,1895.4371337890625,0.0,4228.27099609375,0.9062460064888,1.0,0.0,3.0,1.0,0.0
12149340,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.815212607383728,0.4120404124259949,0.3747172355651855,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.9242369532585144,0.603478193283081,0.5740651488304138,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.8736270666122437,0.5145472884178162,0.3617013394832611,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.761124312877655,0.3350616991519928,0.3220197260379791,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.664154052734375,0.2204780429601669,1.0160003900527954,284.6485595703125,284.95001220703125,299.9449157714844,288.706787109375,298.0622253417969,297.2192077636719,284.6501770019531,1.0,0.6217643618583679,0.4115549027919769,0.4115549027919769,1.0,1.0,-3.180103063583374,0.9844194054603576,2.195683479309082,0.1639832854270935,0.8905696272850037,0.8905696272850037,0.0,203.1978454589844,208.0,45533.58203125,0.0,2934.513916015625,1.0,280.0421142578125,283.032470703125,291.6552734375,294.5238647460937,293.1499938964844,293.1499938964844,280.3500061035156,36460.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770836234092712,1.0,0.0,0.0,3.634781837463379,3.634805917739868,8.815561614028411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.09423828125,0.0,1519.737548828125,1895.4371337890625,0.0,4103.32177734375,0.9022058844566344,1.0,0.0,3.0,1.0,0.0
12149400,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484375,0.815212607383728,0.4120404124259949,0.3747172355651855,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487121582031,0.9242369532585144,0.603478193283081,0.5740651488304138,297.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64862060546875,0.8736270666122437,0.5145472884178162,0.3617013394832611,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6482238769531,0.761124312877655,0.3350616991519928,0.3220197260379791,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.64764404296875,0.664154052734375,0.2204780429601669,1.0160003900527954,284.6485595703125,284.95001220703125,299.9449157714844,288.706787109375,298.0622253417969,297.2192077636719,284.6501770019531,1.0,0.6217643618583679,0.4115549027919769,0.4115549027919769,1.0,1.0,-3.180103063583374,0.9844194054603576,2.195683479309082,0.1639832854270935,0.8905696272850037,0.8905696272850037,0.0,203.1978454589844,208.0,45533.58203125,0.0,2934.513916015625,1.0,280.0421142578125,283.032470703125,291.6552734375,294.5238647460937,293.1499938964844,293.1499938964844,280.3500061035156,36460.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770836234092712,1.0,0.0,0.0,3.634781837463379,3.634805917739868,8.815561614028411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.09423828125,0.0,1519.737548828125,1895.4371337890625,0.0,4103.32177734375,0.9022058844566344,1.0,0.0,3.0,1.0,0.0
12149460,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8140845894813538,0.4122795462608337,0.374728113412857,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9228301644325256,0.6040449142456055,0.5743181109428406,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8748863339424133,0.5193058848381042,0.3648327887058258,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7605538964271545,0.3359671831130981,0.3226911127567291,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.6633378863334656,0.2208260297775268,1.01681649684906,284.8465881347656,284.95001220703125,299.9263000488281,288.738037109375,298.0646057128906,297.2320556640625,284.8484802246094,1.0,0.6233611106872559,0.4111036956310272,0.4111036956310272,1.0,1.0,-3.185962200164795,0.9853028655052184,2.200659275054932,0.1631916910409927,0.8908104300498962,0.8908104300498962,0.0,204.66159057617188,211.0,44489.6796875,0.0,2954.69921875,1.0,280.3415832519531,283.2714538574219,291.67645263671875,294.462158203125,293.1499938964844,293.1499938964844,280.6499938964844,36261.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615070819854736,1.0,0.0,0.0,3.624325037002564,3.6243488788604736,8.764912422520865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.40966796875,0.0,1506.73388671875,1895.4371337890625,0.0,3966.0087890625,0.8997411131858826,1.0,0.0,3.0,1.0,0.0
12149520,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.8140845894813538,0.4122795462608337,0.374728113412857,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9228301644325256,0.6040449142456055,0.5743181109428406,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8748863339424133,0.5193058848381042,0.3648327887058258,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7605538964271545,0.3359671831130981,0.3226911127567291,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.6633378863334656,0.2208260297775268,1.01681649684906,284.8465881347656,284.95001220703125,299.9263000488281,288.738037109375,298.0646057128906,297.2320556640625,284.8484802246094,1.0,0.6233611106872559,0.4111036956310272,0.4111036956310272,1.0,1.0,-3.185962200164795,0.9853028655052184,2.200659275054932,0.1631916910409927,0.8908104300498962,0.8908104300498962,0.0,204.66159057617188,211.0,44489.6796875,0.0,2954.69921875,1.0,280.3415832519531,283.2714538574219,291.67645263671875,294.462158203125,293.1499938964844,293.1499938964844,280.6499938964844,36261.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9615070819854736,1.0,0.0,0.0,3.624325037002564,3.6243488788604736,8.764912422520865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.40966796875,0.0,1506.73388671875,1895.4371337890625,0.0,3966.0087890625,0.8997411131858826,1.0,0.0,3.0,1.0,0.0
12149580,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.813774049282074,0.4131547212600708,0.3754231333732605,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9224787950515748,0.6054515242576599,0.5755029320716858,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8769810795783997,0.5247737169265747,0.3685374855995178,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7608405947685242,0.3375054597854614,0.324044406414032,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6635052561759949,0.2217825055122375,1.0206581354141235,285.0467224121094,284.95001220703125,299.9075012207031,288.76123046875,298.0710754394531,297.25048828125,285.0486755371094,1.0,0.6257805824279785,0.4106524884700775,0.4106524884700775,1.0,1.0,-3.198914766311645,0.9887247681617736,2.2101900577545166,0.1631755530834198,0.8937389850616455,0.8937389850616455,0.0,206.03079223632807,214.0,43544.11328125,0.0,2989.346435546875,1.0,280.6415100097656,283.5099792480469,291.71063232421875,294.4351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36008.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486844539642334,1.0,0.0,0.0,3.623280763626098,3.6233043670654297,8.759861884755082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.61572265625,0.0,1503.70947265625,1895.4371337890625,0.0,3851.10302734375,0.899334728717804,1.0,0.0,3.0,1.0,0.0
12149640,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.813774049282074,0.4131547212600708,0.3754231333732605,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9224787950515748,0.6054515242576599,0.5755029320716858,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8769810795783997,0.5247737169265747,0.3685374855995178,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.7608405947685242,0.3375054597854614,0.324044406414032,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6635052561759949,0.2217825055122375,1.0206581354141235,285.0467224121094,284.95001220703125,299.9075012207031,288.76123046875,298.0710754394531,297.25048828125,285.0486755371094,1.0,0.6257805824279785,0.4106524884700775,0.4106524884700775,1.0,1.0,-3.198914766311645,0.9887247681617736,2.2101900577545166,0.1631755530834198,0.8937389850616455,0.8937389850616455,0.0,206.03079223632807,214.0,43544.11328125,0.0,2989.346435546875,1.0,280.6415100097656,283.5099792480469,291.71063232421875,294.4351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36008.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486844539642334,1.0,0.0,0.0,3.623280763626098,3.6233043670654297,8.759861884755082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.61572265625,0.0,1503.70947265625,1895.4371337890625,0.0,3851.10302734375,0.899334728717804,1.0,0.0,3.0,1.0,0.0
12149700,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.195068359375,0.8136114478111267,0.4137277603149414,0.3758698999881744,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965637207031,0.9222957491874696,0.6063331365585327,0.5762515664100647,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.8780145645141602,0.5276763439178467,0.3704892992973327,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1940002441406,0.7610141634941101,0.3384168148040771,0.3248564600944519,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907958984375,0.6636763215065002,0.2224055677652359,1.023270606994629,285.1956787109375,284.95001220703125,299.8980407714844,288.7695617675781,298.07489013671875,297.2604675292969,285.2041931152344,1.0,0.6272393465042114,0.4104268848896026,0.4104268848896026,1.0,1.0,-3.206812858581543,0.990937888622284,2.2158749103546143,0.1633187681436538,0.8968212008476257,0.8968212008476257,0.0,206.8580780029297,214.0,42744.48046875,0.0,3010.550537109375,1.0,280.89801025390625,283.69598388671875,291.701416015625,294.32684326171875,293.1499938964844,293.1499938964844,280.95001220703125,35855.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94100821018219,1.0,0.0,0.0,3.6264941692352295,3.62651801109314,8.775407422945136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.0361328125,0.0,1506.0975341796875,1895.4371337890625,0.0,3781.608154296875,0.8999817967414856,1.0,0.0,3.0,1.0,0.0
12149760,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2516174316406,0.8136653304100037,0.4144239723682403,0.3765053153038025,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.922363817691803,0.6073641777038574,0.5772166848182678,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.879267156124115,0.530718982219696,0.3725994229316711,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513732910156,0.761380136013031,0.3394385576248169,0.3258130848407745,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2507019042969,0.664052426815033,0.2231330573558807,1.0264685153961182,285.2517395019531,284.95001220703125,299.8885192871094,288.7756042480469,298.0789794921875,297.2714233398437,285.2536315917969,1.0,0.6288756728172302,0.4099947512149811,0.4099947512149811,1.0,1.0,-3.216266393661499,0.9931769967079164,2.2230892181396484,0.1630892306566238,0.8994398713111877,0.8994398713111877,0.0,207.6525421142578,217.0,42773.9375,0.0,3034.97802734375,1.0,280.9415283203125,283.7520751953125,291.7382202148437,294.415283203125,293.1499938964844,293.1499938964844,281.25,35728.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385479688644408,1.0,0.0,0.0,3.63267993927002,3.6327037811279297,8.80536902059248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.00048828125,0.0,1511.959716796875,1895.4371337890625,0.0,3759.233642578125,0.9012409448623656,1.0,0.0,3.0,1.0,0.0
12149820,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.8136391043663025,0.4160000383853912,0.3778861165046692,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.9223172068595886,0.6096533536911011,0.5793160796165466,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.8816185593605042,0.53705233335495,0.3769490122795105,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7620256543159485,0.3416593074798584,0.327880859375,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.6647980213165283,0.2247646600008011,1.0336778163909912,285.4564208984375,284.95001220703125,299.8693542480469,288.7804870605469,298.0873107910156,297.2935791015625,285.4581604003906,1.0,0.632509171962738,0.4091304540634155,0.4091304540634155,1.0,1.0,-3.2368292808532715,0.9981465935707092,2.238682508468628,0.162715658545494,0.907881796360016,0.907881796360016,0.0,209.5470733642578,220.0,42093.1796875,0.0,3089.46240234375,1.0,281.2416687011719,283.9926147460937,291.75439453125,294.3920288085937,293.1499938964844,293.1499938964844,280.95001220703125,35444.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307006001472472,1.0,0.0,0.0,3.652713060379028,3.6527371406555176,8.902754871087382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.17626953125,0.0,1532.0272216796875,1895.4371337890625,0.0,3687.5615234375,0.9055254459381104,1.0,0.0,3.0,1.0,0.0
12149880,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.8136391043663025,0.4160000383853912,0.3778861165046692,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4565734863281,0.9223172068595886,0.6096533536911011,0.5793160796165466,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4564819335937,0.8816185593605042,0.53705233335495,0.3769490122795105,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560852050781,0.7620256543159485,0.3416593074798584,0.327880859375,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4554443359375,0.6647980213165283,0.2247646600008011,1.0336778163909912,285.4564208984375,284.95001220703125,299.8693542480469,288.7804870605469,298.0873107910156,297.2935791015625,285.4581604003906,1.0,0.632509171962738,0.4091304540634155,0.4091304540634155,1.0,1.0,-3.2368292808532715,0.9981465935707092,2.238682508468628,0.162715658545494,0.907881796360016,0.907881796360016,0.0,209.5470733642578,220.0,42093.1796875,0.0,3089.46240234375,1.0,281.2416687011719,283.9926147460937,291.75439453125,294.3920288085937,293.1499938964844,293.1499938964844,280.95001220703125,35444.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307006001472472,1.0,0.0,0.0,3.652713060379028,3.6527371406555176,8.902754871087382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.17626953125,0.0,1532.0272216796875,1895.4371337890625,0.0,3687.5615234375,0.9055254459381104,1.0,0.0,3.0,1.0,0.0
