time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12149940,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8115600943565369,0.4157243967056274,0.3783021867275238,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.9197823405265808,0.6100486516952515,0.5804205536842346,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.881824254989624,0.5416475534439087,0.3806202709674835,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.7609442472457886,0.3427874743938446,0.3294275999069214,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.6640059351921082,0.2256479263305664,1.0394489765167236,285.2880554199219,284.95001220703125,299.8500061035156,288.7751159667969,298.0820007324219,297.29656982421875,285.286865234375,1.0,0.6361207365989685,0.40826615691185,0.40826615691185,1.0,1.0,-3.251885175704956,1.001115322113037,2.250769853591919,0.1619596034288406,0.9110175967216492,0.9110175967216492,0.0,212.8109893798828,223.0,43229.22265625,0.0,3140.142822265625,1.0,280.9577331542969,283.7750549316406,291.8413391113281,294.626220703125,293.1499938964844,293.1499938964844,280.6499938964844,35517.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948549509048462,1.0,0.0,0.0,3.6714117527008057,3.671435832977295,8.994136351248017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.05322265625,0.0,1553.48583984375,1895.4371337890625,0.0,3849.88525390625,0.909732222557068,1.0,0.0,3.0,1.0,0.0
12150000,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8115600943565369,0.4157243967056274,0.3783021867275238,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.9197823405265808,0.6100486516952515,0.5804205536842346,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.881824254989624,0.5416475534439087,0.3806202709674835,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.7609442472457886,0.3427874743938446,0.3294275999069214,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.6640059351921082,0.2256479263305664,1.0394489765167236,285.2880554199219,284.95001220703125,299.8500061035156,288.7751159667969,298.0820007324219,297.29656982421875,285.286865234375,1.0,0.6361207365989685,0.40826615691185,0.40826615691185,1.0,1.0,-3.251885175704956,1.001115322113037,2.250769853591919,0.1619596034288406,0.9110175967216492,0.9110175967216492,0.0,212.8109893798828,223.0,43229.22265625,0.0,3140.142822265625,1.0,280.9577331542969,283.7750549316406,291.8413391113281,294.626220703125,293.1499938964844,293.1499938964844,280.6499938964844,35517.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948549509048462,1.0,0.0,0.0,3.6714117527008057,3.671435832977295,8.994136351248017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.05322265625,0.0,1553.48583984375,1895.4371337890625,0.0,3849.88525390625,0.909732222557068,1.0,0.0,3.0,1.0,0.0
12150060,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.114013671875,0.8082588911056519,0.4144692122936249,0.3775683641433716,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9158278703689576,0.6090646982192993,0.5799660682678223,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.880173921585083,0.5439398884773254,0.3825015723705292,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7585978507995605,0.3427781164646148,0.3297691345214844,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1157531738281,0.661914050579071,0.2256179749965667,1.04079270362854,285.1137390136719,284.95001220703125,299.8359680175781,288.76715087890625,298.0706481933594,297.28857421875,285.1103210449219,1.0,0.6381993889808655,0.4075363278388977,0.4075363278388977,1.0,1.0,-3.254754066467285,1.0001327991485596,2.2546212673187256,0.1603118777275085,0.9110255241394044,0.9110255241394044,0.0,216.07818603515625,223.0,44283.28125,0.0,3164.545654296875,1.0,280.6724853515625,283.55645751953125,291.8580322265625,294.75,293.1499938964844,293.1499938964844,280.6499938964844,35659.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635990262031556,1.0,0.0,0.0,3.680621385574341,3.680645704269409,9.039316068992776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.0703125,0.0,1564.937744140625,1895.4371337890625,0.0,3984.6025390625,0.911871373653412,1.0,0.0,3.0,1.0,0.0
12150120,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.8067064881324768,0.4139069616794586,0.3771099746227264,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9140158295631408,0.6085556149482727,0.579560399055481,297.4751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.87929368019104,0.544759213924408,0.3831019997596741,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.7574639320373535,0.3426762819290161,0.3297493755817413,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.6608690619468689,0.2255097478628158,1.040704607963562,285.0965576171875,284.95001220703125,299.8305053710937,288.76397705078125,298.06573486328125,297.2847900390625,285.0951232910156,1.0,0.6388655304908752,0.4072525203227997,0.4072525203227997,1.0,1.0,-3.2543091773986816,0.9991930723190308,2.2551159858703613,0.1594893783330917,0.9113706946372986,0.9113706946372986,0.0,217.4439392089844,226.0,44330.57421875,0.0,3171.162109375,1.0,280.6580505371094,283.5378112792969,291.8352355957031,294.7103271484375,293.1499938964844,293.1499938964844,280.3500061035156,35693.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662023782730104,1.0,0.0,0.0,3.683391094207764,3.683415412902832,9.05292552033643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.77880859375,0.0,1568.323974609375,1895.4371337890625,0.0,4007.677978515625,0.9125274419784546,1.0,0.0,3.0,1.0,0.0
12150180,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8010210394859314,0.4114648997783661,0.3752292990684509,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9076133370399476,0.6061561703681946,0.5776864886283875,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8761297464370728,0.5472338795661926,0.3850499391555786,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7533072829246521,0.3418934941291809,0.3293423950672149,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6569243669509888,0.2247370183467865,1.038792610168457,284.9054870605469,284.95001220703125,299.8109436035156,288.7520751953125,298.046142578125,297.26861572265625,284.9039611816406,1.0,0.6407415270805359,0.4062388837337494,0.4062388837337494,1.0,1.0,-3.2493550777435303,0.9946460127830504,2.254709005355835,0.1562222391366958,0.9091928005218506,0.9091928005218506,0.0,222.1616058349609,229.0,45411.7421875,0.0,3186.512451171875,1.0,280.35797119140625,283.3048400878906,291.80865478515625,294.75445556640625,293.1499938964844,293.1499938964844,280.04998779296875,35916.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980106770992279,1.0,0.0,0.0,3.6871728897094727,3.687197208404541,9.071524118553498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.537109375,0.0,1574.2850341796875,1895.4371337890625,0.0,4129.65185546875,0.9135206937789916,1.0,0.0,3.0,1.0,0.0
12150240,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8010210394859314,0.4114648997783661,0.3752292990684509,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9076133370399476,0.6061561703681946,0.5776864886283875,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8761297464370728,0.5472338795661926,0.3850499391555786,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7533072829246521,0.3418934941291809,0.3293423950672149,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6569243669509888,0.2247370183467865,1.038792610168457,284.9054870605469,284.95001220703125,299.8109436035156,288.7520751953125,298.046142578125,297.26861572265625,284.9039611816406,1.0,0.6407415270805359,0.4062388837337494,0.4062388837337494,1.0,1.0,-3.2493550777435303,0.9946460127830504,2.254709005355835,0.1562222391366958,0.9091928005218506,0.9091928005218506,0.0,222.1616058349609,229.0,45411.7421875,0.0,3186.512451171875,1.0,280.35797119140625,283.3048400878906,291.80865478515625,294.75445556640625,293.1499938964844,293.1499938964844,280.04998779296875,35916.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980106770992279,1.0,0.0,0.0,3.6871728897094727,3.687197208404541,9.071524118553498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.537109375,0.0,1574.2850341796875,1895.4371337890625,0.0,4129.65185546875,0.9135206937789916,1.0,0.0,3.0,1.0,0.0
12150300,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635498046875,0.7982469201087952,0.4101183414459228,0.3741955757141113,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621459960937,0.9046082496643066,0.6047648787498474,0.5765765309333801,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.762451171875,0.8746381402015686,0.5483335852622986,0.3859454095363617,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.7512661218643188,0.3413522243499756,0.3289936780929565,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.6549316048622131,0.2242005765438079,1.0371116399765017,284.7629089355469,284.95001220703125,299.8011169433594,288.745849609375,298.0360107421875,297.2601928710937,284.7553100585937,1.0,0.6414201855659485,0.4057320654392242,0.4057320654392242,1.0,1.0,-3.2454164028167725,0.9918575882911682,2.253558874130249,0.1544335633516311,0.9065576195716858,0.9065576195716858,0.0,224.3634490966797,229.0,46352.83984375,0.0,3190.096923828125,1.0,280.1003112792969,283.1243591308594,291.81854248046875,294.8726501464844,293.1499938964844,293.1499938964844,280.04998779296875,36055.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881775975227356,1.0,0.0,0.0,3.685706615447998,3.6857309341430655,9.06431125713425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6458.78857421875,0.0,1573.6741943359375,1895.4371337890625,0.0,4199.39111328125,0.913252592086792,1.0,0.0,3.0,1.0,0.0
12150360,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7131042480469,0.7953190207481384,0.4086724519729614,0.3729887902736664,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7128295898437,0.9015534520149232,0.6032343506813049,0.5752525925636292,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.712890625,0.8730086088180542,0.5493295788764954,0.3867004513740539,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.7491083145141602,0.34070685505867,0.3285010159015655,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.6528077125549316,0.2235645502805709,1.0348467826843262,284.7129821777344,284.95001220703125,299.7912902832031,288.73944091796875,298.0259094238281,297.25115966796875,284.71142578125,1.0,0.641920268535614,0.4054464101791382,0.4054464101791382,1.0,1.0,-3.2399682998657227,0.9891082048416138,2.2508602142333984,0.1530685126781463,0.9044339656829834,0.9044339656829834,0.0,226.58038330078125,232.0,46399.33203125,0.0,3190.44580078125,1.0,280.0579833984375,283.0733947753906,291.7837829589844,294.79107666015625,293.1499938964844,293.1499938964844,279.75,36170.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9914093613624572,1.0,0.0,0.0,3.6815247535705566,3.681549072265625,9.04375326626905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.001953125,0.0,1569.8148193359375,1895.4371337890625,0.0,4227.08203125,0.9124261736869812,1.0,0.0,3.0,1.0,0.0
12150420,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.789760947227478,0.4056419730186462,0.3705072104930877,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211181640625,0.8957934975624084,0.5999543070793152,0.5724443197250366,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8700665831565857,0.5511584877967834,0.3881441056728363,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.7450252771377563,0.3392502069473266,0.327370822429657,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.648720920085907,0.2221299856901168,1.029553771018982,284.521240234375,284.95001220703125,299.77154541015625,288.7261962890625,298.0060729980469,297.2337341308594,284.519775390625,1.0,0.6425710916519165,0.4048751294612884,0.4048751294612884,1.0,1.0,-3.227624893188477,0.9831817150115968,2.24444317817688,0.1502640545368194,0.8971225619316101,0.8971225619316101,0.0,230.6650848388672,235.0,47304.46484375,0.0,3186.037841796875,1.0,279.758056640625,282.8454284667969,291.7646179199219,294.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,36452.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665450572967529,3.6654748916625977,8.964953508439066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.4921875,0.0,1553.824951171875,1895.4371337890625,0.0,4300.0,0.9090201258659364,1.0,0.0,3.0,1.0,0.0
12150480,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213623046875,0.789760947227478,0.4056419730186462,0.3705072104930877,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211181640625,0.8957934975624084,0.5999543070793152,0.5724443197250366,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5211486816406,0.8700665831565857,0.5511584877967834,0.3881441056728363,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.7450252771377563,0.3392502069473266,0.327370822429657,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5220947265625,0.648720920085907,0.2221299856901168,1.029553771018982,284.521240234375,284.95001220703125,299.77154541015625,288.7261962890625,298.0060729980469,297.2337341308594,284.519775390625,1.0,0.6425710916519165,0.4048751294612884,0.4048751294612884,1.0,1.0,-3.227624893188477,0.9831817150115968,2.24444317817688,0.1502640545368194,0.8971225619316101,0.8971225619316101,0.0,230.6650848388672,235.0,47304.46484375,0.0,3186.037841796875,1.0,279.758056640625,282.8454284667969,291.7646179199219,294.8271484375,293.1499938964844,293.1499938964844,280.04998779296875,36452.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665450572967529,3.6654748916625977,8.964953508439066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.4921875,0.0,1553.824951171875,1895.4371337890625,0.0,4300.0,0.9090201258659364,1.0,0.0,3.0,1.0,0.0
12150540,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.7862157225608826,0.4043742418289184,0.3689616620540619,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.8920348286628723,0.5984317660331726,0.5705586075782776,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8690909147262573,0.5547833442687988,0.3903234601020813,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7424798607826233,0.3388367295265198,0.3267410099506378,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.646018922328949,0.2214238345623016,1.0256876945495603,284.6860046386719,284.95001220703125,299.7517395019531,288.7123718261719,297.9981384277344,297.2330017089844,284.687255859375,1.0,0.6432430148124695,0.4043038189411163,0.4043038189411163,1.0,1.0,-3.220698833465576,0.9791815876960754,2.241517305374145,0.1478068232536316,0.8949429392814636,0.8949429392814636,0.0,233.4213714599609,238.0,46079.078125,0.0,3186.13623046875,1.0,280.042236328125,283.0560302734375,291.6675109863281,294.5848999023437,293.1499938964844,293.1499938964844,280.3500061035156,36384.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876912236213684,1.0,0.0,0.0,3.650400876998901,3.6504251956939697,8.891487937034981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.51904296875,0.0,1536.490478515625,1895.4371337890625,0.0,4195.2119140625,0.9056404829025269,1.0,0.0,3.0,1.0,0.0
12150600,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6858825683594,0.7862157225608826,0.4043742418289184,0.3689616620540619,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6861267089844,0.8920348286628723,0.5984317660331726,0.5705586075782776,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68609619140625,0.8690909147262573,0.5547833442687988,0.3903234601020813,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6857604980469,0.7424798607826233,0.3388367295265198,0.3267410099506378,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.646018922328949,0.2214238345623016,1.0256876945495603,284.6860046386719,284.95001220703125,299.7517395019531,288.7123718261719,297.9981384277344,297.2330017089844,284.687255859375,1.0,0.6432430148124695,0.4043038189411163,0.4043038189411163,1.0,1.0,-3.220698833465576,0.9791815876960754,2.241517305374145,0.1478068232536316,0.8949429392814636,0.8949429392814636,0.0,233.4213714599609,238.0,46079.078125,0.0,3186.13623046875,1.0,280.042236328125,283.0560302734375,291.6675109863281,294.5848999023437,293.1499938964844,293.1499938964844,280.3500061035156,36384.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876912236213684,1.0,0.0,0.0,3.650400876998901,3.6504251956939697,8.891487937034981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.51904296875,0.0,1536.490478515625,1895.4371337890625,0.0,4195.2119140625,0.9056404829025269,1.0,0.0,3.0,1.0,0.0
12150660,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7851523756980896,0.4045358896255493,0.3689104616641998,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8908076286315918,0.5985988974571228,0.5704455971717834,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8704919815063477,0.5599018931388855,0.3937001526355743,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7419592142105103,0.3395754992961883,0.3272567987442016,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6453095078468323,0.2216907888650894,1.0261476039886477,284.8758850097656,284.95001220703125,299.7318725585937,288.697998046875,298.0003967285156,297.24591064453125,284.8774719238281,1.0,0.6447141170501709,0.403890997171402,0.403890997171402,1.0,1.0,-3.2257232666015625,0.9798117280006408,2.2459115982055664,0.1469801366329193,0.8955216407775879,0.8955216407775879,0.0,234.9192047119141,241.0,44970.33984375,0.0,3205.354736328125,1.0,280.3417358398437,283.2891540527344,291.64080810546875,294.468994140625,293.1499938964844,293.1499938964844,280.6499938964844,36201.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730404615402222,1.0,0.0,0.0,3.642256736755371,3.642280817031861,8.851857273839414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.3525390625,0.0,1526.0716552734375,1895.4371337890625,0.0,4067.939453125,0.9037033915519714,1.0,0.0,3.0,1.0,0.0
12150720,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.7851523756980896,0.4045358896255493,0.3689104616641998,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8908076286315918,0.5985988974571228,0.5704455971717834,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8704919815063477,0.5599018931388855,0.3937001526355743,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7419592142105103,0.3395754992961883,0.3272567987442016,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6453095078468323,0.2216907888650894,1.0261476039886477,284.8758850097656,284.95001220703125,299.7318725585937,288.697998046875,298.0003967285156,297.24591064453125,284.8774719238281,1.0,0.6447141170501709,0.403890997171402,0.403890997171402,1.0,1.0,-3.2257232666015625,0.9798117280006408,2.2459115982055664,0.1469801366329193,0.8955216407775879,0.8955216407775879,0.0,234.9192047119141,241.0,44970.33984375,0.0,3205.354736328125,1.0,280.3417358398437,283.2891540527344,291.64080810546875,294.468994140625,293.1499938964844,293.1499938964844,280.6499938964844,36201.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730404615402222,1.0,0.0,0.0,3.642256736755371,3.642280817031861,8.851857273839414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.3525390625,0.0,1526.0716552734375,1895.4371337890625,0.0,4067.939453125,0.9037033915519714,1.0,0.0,3.0,1.0,0.0
12150780,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7848761081695557,0.405324250459671,0.3695320785045624,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8904089331626892,0.5995914340019226,0.5712485313415527,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8726280331611633,0.5657329559326172,0.3976546823978424,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7421810030937195,0.3409508764743805,0.3284583687782287,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6454572081565857,0.2225716263055801,1.0296560525894165,285.069091796875,284.95001220703125,299.71197509765625,288.68316650390625,298.0067443847656,297.2642822265625,285.0707397460937,1.0,0.6469905972480774,0.4034781754016876,0.4034781754016876,1.0,1.0,-3.2378463745117188,0.9829452633857728,2.254901170730591,0.1468932032585144,0.8987036347389221,0.8987036347389221,0.0,236.3236389160156,244.0,43966.42578125,0.0,3239.70947265625,1.0,280.64166259765625,283.5227966308594,291.6341552734375,294.3948669433594,293.1499938964844,293.1499938964844,280.95001220703125,35964.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605571627616882,1.0,0.0,0.0,3.642890930175781,3.642915010452272,8.854940460878424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.42822265625,0.0,1525.0113525390625,1895.4371337890625,0.0,3957.551025390625,0.9036858081817628,1.0,0.0,3.0,1.0,0.0
12150840,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.7848761081695557,0.405324250459671,0.3695320785045624,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8904089331626892,0.5995914340019226,0.5712485313415527,297.4620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.8726280331611633,0.5657329559326172,0.3976546823978424,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7421810030937195,0.3409508764743805,0.3284583687782287,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.6454572081565857,0.2225716263055801,1.0296560525894165,285.069091796875,284.95001220703125,299.71197509765625,288.68316650390625,298.0067443847656,297.2642822265625,285.0707397460937,1.0,0.6469905972480774,0.4034781754016876,0.4034781754016876,1.0,1.0,-3.2378463745117188,0.9829452633857728,2.254901170730591,0.1468932032585144,0.8987036347389221,0.8987036347389221,0.0,236.3236389160156,244.0,43966.42578125,0.0,3239.70947265625,1.0,280.64166259765625,283.5227966308594,291.6341552734375,294.3948669433594,293.1499938964844,293.1499938964844,280.95001220703125,35964.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605571627616882,1.0,0.0,0.0,3.642890930175781,3.642915010452272,8.854940460878424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.42822265625,0.0,1525.0113525390625,1895.4371337890625,0.0,3957.551025390625,0.9036858081817628,1.0,0.0,3.0,1.0,0.0
12150900,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.211669921875,0.7847427725791931,0.4058469831943512,0.369939923286438,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.8902159333229065,0.6002570390701294,0.5718015432357788,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.8736880421638489,0.568811297416687,0.3997271955013275,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2107849121094,0.7423297762870789,0.3417786061763763,0.3291945159435272,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2077331542969,0.6456211805343628,0.2231565862894058,1.0321078300476074,285.2123718261719,284.95001220703125,299.7019958496094,288.67559814453125,298.0104675292969,297.2741394042969,285.2200622558594,1.0,0.648371160030365,0.4032717645168304,0.4032717645168304,1.0,1.0,-3.245323657989502,0.9850047826766968,2.260318756103516,0.1469939202070236,0.901844084262848,0.901844084262848,0.0,237.1693878173828,244.0,43096.3515625,0.0,3260.893798828125,1.0,280.8985595703125,283.7037048339844,291.6075744628906,294.26422119140625,293.1499938964844,293.1499938964844,280.95001220703125,35821.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952825963497162,1.0,0.0,0.0,3.646684408187866,3.646708250045776,8.873391266206454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.84228515625,0.0,1528.1494140625,1895.4371337890625,0.0,3888.384765625,0.90446937084198,1.0,0.0,3.0,1.0,0.0
12150960,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.7848073244094849,0.4064860641956329,0.3705261051654815,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26611328125,0.8902106285095215,0.6010639071464539,0.5725598931312561,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660827636719,0.8749356269836426,0.5720254182815552,0.4019582271575928,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.7426371574401855,0.3427141904830932,0.3300719261169433,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.6459560394287109,0.2238447815179824,1.0351366996765137,285.2659606933594,284.95001220703125,299.6919860839844,288.6679382324219,298.01446533203125,297.2849426269531,285.2676696777344,1.0,0.6499230861663818,0.4028639793395996,0.4028639793395996,1.0,1.0,-3.254316568374634,0.9870694279670716,2.267247200012207,0.1467111408710479,0.9045324921607972,0.9045324921607972,0.0,237.9871520996093,247.0,43104.7734375,0.0,3285.37939453125,1.0,280.9416809082031,283.75830078125,291.6285705566406,294.3334350585937,293.1499938964844,293.1499938964844,280.6499938964844,35703.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500637650489808,1.0,0.0,0.0,3.653252124786377,3.653276205062866,8.905382742341317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.5966796875,0.0,1534.5665283203125,1895.4371337890625,0.0,3863.536865234375,0.9058244824409484,1.0,0.0,3.0,1.0,0.0
12151020,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7829588055610657,0.4059502184391022,0.3706648051738739,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8882284164428711,0.6007987260818481,0.5729989409446716,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8754545450210571,0.5765897035598755,0.4056012332439422,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7417731881141663,0.3434779345989227,0.33124840259552,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6453307867050171,0.2244642674922943,1.0396003723144531,285.1031799316406,284.95001220703125,299.6719665527344,288.6523742675781,298.009033203125,297.2878112792969,285.10211181640625,1.0,0.6529448628425598,0.4020484089851379,0.4020484089851379,1.0,1.0,-3.266187191009521,0.9889522194862366,2.2772350311279297,0.1456715315580368,0.9052347540855408,0.9052347540855408,0.0,241.01649475097656,250.0,44268.96484375,0.0,3328.735595703125,1.0,280.6578063964844,283.5498046875,291.70611572265625,294.5540466308594,293.1499938964844,293.1499938964844,280.3500061035156,35780.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652568697929382,1.0,0.0,0.0,3.662098646163941,3.6621227264404297,8.948564982347307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.8662109375,0.0,1545.0257568359375,1895.4371337890625,0.0,3999.305419921875,0.9078283309936525,1.0,0.0,3.0,1.0,0.0
12151080,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.103271484375,0.7829588055610657,0.4059502184391022,0.3706648051738739,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.8882284164428711,0.6007987260818481,0.5729989409446716,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8754545450210571,0.5765897035598755,0.4056012332439422,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033935546875,0.7417731881141663,0.3434779345989227,0.33124840259552,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6453307867050171,0.2244642674922943,1.0396003723144531,285.1031799316406,284.95001220703125,299.6719665527344,288.6523742675781,298.009033203125,297.2878112792969,285.10211181640625,1.0,0.6529448628425598,0.4020484089851379,0.4020484089851379,1.0,1.0,-3.266187191009521,0.9889522194862366,2.2772350311279297,0.1456715315580368,0.9052347540855408,0.9052347540855408,0.0,241.01649475097656,250.0,44268.96484375,0.0,3328.735595703125,1.0,280.6578063964844,283.5498046875,291.70611572265625,294.5540466308594,293.1499938964844,293.1499938964844,280.3500061035156,35780.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652568697929382,1.0,0.0,0.0,3.662098646163941,3.6621227264404297,8.948564982347307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.8662109375,0.0,1545.0257568359375,1895.4371337890625,0.0,3999.305419921875,0.9078283309936525,1.0,0.0,3.0,1.0,0.0
12151140,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7787582278251648,0.404007077217102,0.3693340122699737,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8838130831718445,0.5987957119941711,0.5716290473937988,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8736584782600403,0.5797163844108582,0.4080822169780731,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7389839291572571,0.3430863618850708,0.3312846720218658,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6428510546684265,0.2241410464048385,1.0399249792099,284.9184875488281,284.95001220703125,299.6518859863281,288.6365051269531,297.9938049316406,297.2770690917969,284.9171142578125,1.0,0.6552267670631409,0.4012328386306762,0.4012328386306762,1.0,1.0,-3.2663674354553223,0.9867329001426696,2.279634475708008,0.143468901515007,0.9032814502716064,0.9032814502716064,0.0,245.39344787597656,253.0,45398.3359375,0.0,3353.54443359375,1.0,280.3581237792969,283.32244873046875,291.7016906738281,294.64117431640625,293.1499938964844,293.1499938964844,280.04998779296875,35958.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816225171089172,1.0,0.0,0.0,3.6642563343048096,3.664280414581299,8.959111710282741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.0732421875,0.0,1548.7760009765625,1895.4371337890625,0.0,4142.81103515625,0.908423900604248,1.0,0.0,3.0,1.0,0.0
12151200,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.7787582278251648,0.404007077217102,0.3693340122699737,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8838130831718445,0.5987957119941711,0.5716290473937988,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8736584782600403,0.5797163844108582,0.4080822169780731,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7389839291572571,0.3430863618850708,0.3312846720218658,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.6428510546684265,0.2241410464048385,1.0399249792099,284.9184875488281,284.95001220703125,299.6518859863281,288.6365051269531,297.9938049316406,297.2770690917969,284.9171142578125,1.0,0.6552267670631409,0.4012328386306762,0.4012328386306762,1.0,1.0,-3.2663674354553223,0.9867329001426696,2.279634475708008,0.143468901515007,0.9032814502716064,0.9032814502716064,0.0,245.39344787597656,253.0,45398.3359375,0.0,3353.54443359375,1.0,280.3581237792969,283.32244873046875,291.7016906738281,294.64117431640625,293.1499938964844,293.1499938964844,280.04998779296875,35958.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816225171089172,1.0,0.0,0.0,3.6642563343048096,3.664280414581299,8.959111710282741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.0732421875,0.0,1548.7760009765625,1895.4371337890625,0.0,4142.81103515625,0.908423900604248,1.0,0.0,3.0,1.0,0.0
12151260,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.740234375,0.7749103903770447,0.4019598960876465,0.3677923083305359,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.879738986492157,0.596506655216217,0.5698306560516357,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.8717450499534607,0.5816859602928162,0.4096767902374267,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.7362704873085022,0.3422701954841614,0.3308062851428985,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415466308594,0.6403236389160156,0.2234218269586563,1.0380107164382937,284.7399597167969,284.95001220703125,299.6358337402344,288.6236267089844,297.9789123535156,297.2647705078125,284.7372436523437,1.0,0.6564949154853821,0.4006172120571136,0.4006172120571136,1.0,1.0,-3.2613980770111084,0.9832695722579956,2.2781286239624023,0.1413003504276275,0.8994849920272827,0.8994849920272827,0.0,249.0160522460937,253.0,46414.609375,0.0,3362.550048828125,1.0,280.06695556640625,283.1044311523437,291.6916198730469,294.7144775390625,293.1499938964844,293.1499938964844,280.04998779296875,36158.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939217567443848,1.0,0.0,0.0,3.6596994400024414,3.65972352027893,8.93684330094402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.32861328125,0.0,1545.1763916015625,1895.4371337890625,0.0,4248.5126953125,0.9075276255607604,1.0,0.0,3.0,1.0,0.0
12151320,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7292175292969,0.7739011645317078,0.4014489948749542,0.3673448860645294,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8786706924438477,0.5959131717681885,0.5692947506904602,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8712204694747925,0.5821787118911743,0.4100227355957031,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.7355450987815857,0.3420411646366119,0.3306238949298858,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.6396366357803345,0.2232098430395126,1.0372610092163086,284.72906494140625,284.95001220703125,299.6318054199219,288.6203918457031,297.9752502441406,297.2618103027344,284.7275695800781,1.0,0.6567357182502747,0.4004633128643036,0.4004633128643036,1.0,1.0,-3.2595114707946777,0.9821807742118835,2.2773306369781494,0.1406863778829574,0.8987634778022766,0.8987634778022766,0.0,249.920150756836,256.0,46409.62109375,0.0,3363.3388671875,1.0,280.05816650390625,283.0936889648437,291.6736755371094,294.68121337890625,293.1499938964844,293.1499938964844,280.3500061035156,36189.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948788285255432,1.0,0.0,0.0,3.657869100570679,3.657893180847168,8.927906378630723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5995.26220703125,0.0,1543.365234375,1895.4371337890625,0.0,4256.6533203125,0.907148778438568,1.0,0.0,3.0,1.0,0.0
12151380,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7706728577613831,0.4004656076431274,0.3661017417907715,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8751142621040344,0.5945428013801575,0.5676113963127136,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8704063296318054,0.5863211750984192,0.4125810265541076,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7332488894462585,0.3418520390987396,0.3302536606788635,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6373643279075623,0.2228071093559265,1.0350055694580078,284.8908386230469,284.95001220703125,299.6116638183594,288.6041564941406,297.9678649902344,297.2621765136719,284.8919982910156,1.0,0.6580238938331604,0.3996937572956085,0.3996937572956085,1.0,1.0,-3.2558979988098145,0.9787787199020386,2.2771191596984863,0.1380179673433303,0.8992959260940552,0.8992959260940552,0.0,253.1528167724609,259.0,45247.33984375,0.0,3373.209228515625,1.0,280.3422241210937,283.2992858886719,291.56622314453125,294.43182373046875,293.1499938964844,293.1499938964844,280.6499938964844,36096.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831198453903198,1.0,0.0,0.0,3.653556346893311,3.6535804271698,8.906866355573584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.291015625,0.0,1537.8492431640625,1895.4371337890625,0.0,4155.78271484375,0.9061481952667236,1.0,0.0,3.0,1.0,0.0
12151440,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7706728577613831,0.4004656076431274,0.3661017417907715,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8751142621040344,0.5945428013801575,0.5676113963127136,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8704063296318054,0.5863211750984192,0.4125810265541076,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7332488894462585,0.3418520390987396,0.3302536606788635,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6373643279075623,0.2228071093559265,1.0350055694580078,284.8908386230469,284.95001220703125,299.6116638183594,288.6041564941406,297.9678649902344,297.2621765136719,284.8919982910156,1.0,0.6580238938331604,0.3996937572956085,0.3996937572956085,1.0,1.0,-3.2558979988098145,0.9787787199020386,2.2771191596984863,0.1380179673433303,0.8992959260940552,0.8992959260940552,0.0,253.1528167724609,259.0,45247.33984375,0.0,3373.209228515625,1.0,280.3422241210937,283.2992858886719,291.56622314453125,294.43182373046875,293.1499938964844,293.1499938964844,280.6499938964844,36096.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831198453903198,1.0,0.0,0.0,3.653556346893311,3.6535804271698,8.906866355573584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.291015625,0.0,1537.8492431640625,1895.4371337890625,0.0,4155.78271484375,0.9061481952667236,1.0,0.0,3.0,1.0,0.0
12151500,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.769944965839386,0.4005270600318908,0.3660162389278412,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8742389678955078,0.5944982171058655,0.5673937797546387,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8708678483963013,0.588979959487915,0.4142985939979553,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.732806921005249,0.3421814441680908,0.3304591178894043,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6368914842605591,0.222942054271698,1.035249948501587,285.0284423828125,284.95001220703125,299.6015930175781,288.5959777832031,297.9679870605469,297.2676086425781,285.0357666015625,1.0,0.6588724255561829,0.399308979511261,0.399308979511261,1.0,1.0,-3.25813364982605,0.9784854650497437,2.2796480655670166,0.1370786726474762,0.901155948638916,0.901155948638916,0.0,254.2167358398437,259.0,44265.0234375,0.0,3384.173095703125,1.0,280.598876953125,283.4760131835937,291.5209655761719,294.2637634277344,293.1499938964844,293.1499938964844,280.6499938964844,35992.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736557602882384,1.0,0.0,0.0,3.6538760662078857,3.653900146484375,8.908425002118747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.06005859375,0.0,1537.431396484375,1895.4371337890625,0.0,4073.336181640625,0.906186580657959,1.0,0.0,3.0,1.0,0.0
12151560,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7696842551231384,0.4008209109306335,0.3662495613098144,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.8738446235656738,0.594753623008728,0.5675696134567261,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8717874884605408,0.5918867588043213,0.4162847995758056,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.7327549457550049,0.3427295982837677,0.3309272229671478,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.636803388595581,0.2232717275619506,1.0365018844604492,285.0765991210937,284.95001220703125,299.59149169921875,288.5877685546875,297.97003173828125,297.275390625,285.0780334472656,1.0,0.6599215269088745,0.399060994386673,0.399060994386673,1.0,1.0,-3.2630772590637207,0.9794911742210388,2.283586025238037,0.1367582976818084,0.9025238752365112,0.9025238752365112,0.0,255.0361785888672,262.0,44181.33984375,0.0,3399.908935546875,1.0,280.64190673828125,283.5267028808594,291.5331420898437,294.3115234375,293.1499938964844,293.1499938964844,280.3500061035156,35905.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968906581401825,1.0,0.0,0.0,3.6564433574676514,3.6564671993255615,8.920947038859595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.2548828125,0.0,1539.642333984375,1895.4371337890625,0.0,4031.570556640625,0.906671106815338,1.0,0.0,3.0,1.0,0.0
12151620,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.767795979976654,0.3998566269874573,0.3659332990646362,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.871752142906189,0.5937355756759644,0.5672017335891724,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8722078204154968,0.5960093140602112,0.4195839166641235,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.731705904006958,0.3429584801197052,0.3315283954143524,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6358712315559387,0.223388522863388,1.0384021997451782,284.9149780273437,284.95001220703125,299.5713195800781,288.57135009765625,297.9631042480469,297.2753601074219,284.9138488769531,1.0,0.6620758175849915,0.3985649943351745,0.3985649943351745,1.0,1.0,-3.2692408561706543,0.9802371263504028,2.289003610610962,0.1360308229923248,0.9007349014282228,0.9007349014282228,0.0,257.7731018066406,265.0,45318.70703125,0.0,3429.142578125,1.0,280.3577880859375,283.3228454589844,291.6092529296875,294.52154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36020.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980616807937622,1.0,0.0,0.0,3.6564137935638414,3.656437873840332,8.920803793444065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.27001953125,0.0,1540.4698486328125,1895.4371337890625,0.0,4134.0830078125,0.9067177176475524,1.0,0.0,3.0,1.0,0.0
12151680,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.767795979976654,0.3998566269874573,0.3659332990646362,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.871752142906189,0.5937355756759644,0.5672017335891724,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8722078204154968,0.5960093140602112,0.4195839166641235,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.731705904006958,0.3429584801197052,0.3315283954143524,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6358712315559387,0.223388522863388,1.0384021997451782,284.9149780273437,284.95001220703125,299.5713195800781,288.57135009765625,297.9631042480469,297.2753601074219,284.9138488769531,1.0,0.6620758175849915,0.3985649943351745,0.3985649943351745,1.0,1.0,-3.2692408561706543,0.9802371263504028,2.289003610610962,0.1360308229923248,0.9007349014282228,0.9007349014282228,0.0,257.7731018066406,265.0,45318.70703125,0.0,3429.142578125,1.0,280.3577880859375,283.3228454589844,291.6092529296875,294.52154541015625,293.1499938964844,293.1499938964844,280.04998779296875,36020.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980616807937622,1.0,0.0,0.0,3.6564137935638414,3.656437873840332,8.920803793444065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.27001953125,0.0,1540.4698486328125,1895.4371337890625,0.0,4134.0830078125,0.9067177176475524,1.0,0.0,3.0,1.0,0.0
12151740,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.7639790773391724,0.3976427316665649,0.3643258213996887,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8676908612251282,0.5912123918533325,0.5652932524681091,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8706644177436829,0.5987906455993652,0.4218064248561859,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.729096531867981,0.3422029614448547,0.3311811685562134,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.6335009336471558,0.222735196352005,1.0370447635650637,284.7300720214844,284.95001220703125,299.5511169433594,288.554931640625,297.9474182128906,297.26324462890625,284.72869873046875,1.0,0.6636884808540344,0.3980689942836761,0.3980689942836761,1.0,1.0,-3.265645265579224,0.9775886535644532,2.2880566120147705,0.1343729496002197,0.896265983581543,0.896265983581543,0.0,261.76690673828125,268.0,46360.67578125,0.0,3443.233154296875,1.0,280.0582275390625,283.0980834960937,291.60955810546875,294.6076354980469,293.1499938964844,293.1499938964844,280.3500061035156,36225.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948311448097228,1.0,0.0,0.0,3.6486663818359375,3.6486904621124254,8.883039868123888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.15283203125,0.0,1533.37353515625,1895.4371337890625,0.0,4256.24853515625,0.905118763446808,1.0,0.0,3.0,1.0,0.0
