time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151800,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.730224609375,0.7639790773391724,0.3976427316665649,0.3643258213996887,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8676908612251282,0.5912123918533325,0.5652932524681091,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8706644177436829,0.5987906455993652,0.4218064248561859,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.729096531867981,0.3422029614448547,0.3311811685562134,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308654785156,0.6335009336471558,0.222735196352005,1.0370447635650637,284.7300720214844,284.95001220703125,299.5511169433594,288.554931640625,297.9474182128906,297.26324462890625,284.72869873046875,1.0,0.6636884808540344,0.3980689942836761,0.3980689942836761,1.0,1.0,-3.265645265579224,0.9775886535644532,2.2880566120147705,0.1343729496002197,0.896265983581543,0.896265983581543,0.0,261.76690673828125,268.0,46360.67578125,0.0,3443.233154296875,1.0,280.0582275390625,283.0980834960937,291.60955810546875,294.6076354980469,293.1499938964844,293.1499938964844,280.3500061035156,36225.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948311448097228,1.0,0.0,0.0,3.6486663818359375,3.6486904621124254,8.883039868123888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.15283203125,0.0,1533.37353515625,1895.4371337890625,0.0,4256.24853515625,0.905118763446808,1.0,0.0,3.0,1.0,0.0
12151860,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.761168360710144,0.3967829942703247,0.3632238507270813,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8645578026771545,0.5899416208267212,0.56374591588974,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8701383471488953,0.603073239326477,0.4244755506515503,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7271161079406738,0.3421278893947601,0.3309452831745147,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6316074132919312,0.2224824577569961,1.0355573892593384,284.89312744140625,284.95001220703125,299.5309143066406,288.53857421875,297.9410400390625,297.2645263671875,284.89434814453125,1.0,0.6651034355163574,0.3974102735519409,0.3974102735519409,1.0,1.0,-3.2635843753814697,0.9750433564186096,2.288541078567505,0.1322040110826492,0.8968367576599121,0.8968367576599121,0.0,264.91339111328125,271.0,45211.92578125,0.0,3456.0947265625,1.0,280.3421325683594,283.3048400878906,291.50537109375,294.36737060546875,293.1499938964844,293.1499938964844,280.6499938964844,36114.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984200358390808,1.0,0.0,0.0,3.643650770187378,3.643674850463867,8.858634714670188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.90185546875,0.0,1526.9698486328125,1895.4371337890625,0.0,4165.12646484375,0.903947651386261,1.0,0.0,3.0,1.0,0.0
12151920,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.761168360710144,0.3967829942703247,0.3632238507270813,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8645578026771545,0.5899416208267212,0.56374591588974,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8701383471488953,0.603073239326477,0.4244755506515503,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7271161079406738,0.3421278893947601,0.3309452831745147,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6316074132919312,0.2224824577569961,1.0355573892593384,284.89312744140625,284.95001220703125,299.5309143066406,288.53857421875,297.9410400390625,297.2645263671875,284.89434814453125,1.0,0.6651034355163574,0.3974102735519409,0.3974102735519409,1.0,1.0,-3.2635843753814697,0.9750433564186096,2.288541078567505,0.1322040110826492,0.8968367576599121,0.8968367576599121,0.0,264.91339111328125,271.0,45211.92578125,0.0,3456.0947265625,1.0,280.3421325683594,283.3048400878906,291.50537109375,294.36737060546875,293.1499938964844,293.1499938964844,280.6499938964844,36114.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984200358390808,1.0,0.0,0.0,3.643650770187378,3.643674850463867,8.858634714670188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.90185546875,0.0,1526.9698486328125,1895.4371337890625,0.0,4165.12646484375,0.903947651386261,1.0,0.0,3.0,1.0,0.0
12151980,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.760293185710907,0.3971850574016571,0.3634274303913116,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8633649349212646,0.5901026129722595,0.563685953617096,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8715373277664185,0.6087131500244141,0.4282403886318207,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7266965508460999,0.343041181564331,0.3316683173179626,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6311721205711365,0.2230244725942611,1.0374746322631836,285.07958984375,284.95001220703125,299.5107116699219,288.5223693847656,297.9442138671875,297.2790222167969,285.0810546875,1.0,0.6670923233032227,0.3967515528202057,0.3967515528202057,1.0,1.0,-3.2714486122131348,0.9759199619293212,2.295528650283813,0.1309666782617569,0.9001098871231079,0.9001098871231079,0.0,266.8541259765625,274.0,44154.7578125,0.0,3484.9169921875,1.0,280.6417236328125,283.53271484375,291.4706726074219,294.246826171875,293.1499938964844,293.1499938964844,280.95001220703125,35911.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705860614776612,1.0,0.0,0.0,3.646296739578247,3.646320819854736,8.871505770002841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.61328125,0.0,1528.39453125,1895.4371337890625,0.0,4046.369140625,0.9044066667556764,1.0,0.0,3.0,1.0,0.0
12152040,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.760293185710907,0.3971850574016571,0.3634274303913116,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8633649349212646,0.5901026129722595,0.563685953617096,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8715373277664185,0.6087131500244141,0.4282403886318207,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7266965508460999,0.343041181564331,0.3316683173179626,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.6311721205711365,0.2230244725942611,1.0374746322631836,285.07958984375,284.95001220703125,299.5107116699219,288.5223693847656,297.9442138671875,297.2790222167969,285.0810546875,1.0,0.6670923233032227,0.3967515528202057,0.3967515528202057,1.0,1.0,-3.2714486122131348,0.9759199619293212,2.295528650283813,0.1309666782617569,0.9001098871231079,0.9001098871231079,0.0,266.8541259765625,274.0,44154.7578125,0.0,3484.9169921875,1.0,280.6417236328125,283.53271484375,291.4706726074219,294.246826171875,293.1499938964844,293.1499938964844,280.95001220703125,35911.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705860614776612,1.0,0.0,0.0,3.646296739578247,3.646320819854736,8.871505770002841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.61328125,0.0,1528.39453125,1895.4371337890625,0.0,4046.369140625,0.9044066667556764,1.0,0.0,3.0,1.0,0.0
12152100,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.7600774168968201,0.3976021409034729,0.363726407289505,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8630088567733765,0.5904708504676819,0.5639345645904541,297.4931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2220153808594,0.8724419474601746,0.611773669719696,0.4302860796451568,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2196655273437,0.7267073392868042,0.3437149226665497,0.3322435021400451,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.631198525428772,0.2234951853752136,1.0393630266189575,285.2212219238281,284.95001220703125,299.5006103515625,288.5143127441406,297.9467468261719,297.2875366210937,285.2292175292969,1.0,0.66831374168396,0.3964222073554992,0.3964222073554992,1.0,1.0,-3.2775254249572754,0.9770955443382264,2.3004298210144043,0.1305589079856872,0.903292179107666,0.903292179107666,0.0,267.77691650390625,274.0,43267.46875,0.0,3504.037841796875,1.0,280.8986511230469,283.71246337890625,291.4403076171875,294.10791015625,293.1499938964844,293.1499938964844,280.95001220703125,35780.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620566964149476,1.0,0.0,0.0,3.6507742404937744,3.650798320770264,8.893306358004338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.7705078125,0.0,1532.3875732421875,1895.4371337890625,0.0,3970.898193359375,0.9053526520729064,1.0,0.0,3.0,1.0,0.0
12152160,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.272705078125,0.7601032853126526,0.3981621861457824,0.3642323017120361,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27301025390625,0.8628960251808167,0.5910244584083557,0.5644378066062927,297.5037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.8735851645469666,0.6149923801422119,0.4325160086154938,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7269249558448792,0.3445282280445099,0.3329939544200897,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2720031738281,0.6314361095428467,0.2240957170724868,1.0419526100158691,285.2728881835937,284.95001220703125,299.490478515625,288.5063171386719,297.9502258300781,297.2973022460937,285.2744445800781,1.0,0.6697101593017578,0.3961024582386017,0.3961024582386017,1.0,1.0,-3.285432815551758,0.9789255857467652,2.306507110595703,0.1303394585847854,0.9060073494911194,0.9060073494911194,0.0,268.6123962402344,277.0,43265.9765625,0.0,3526.958984375,1.0,280.94171142578125,283.7654724121094,291.4604187011719,294.17388916015625,293.1499938964844,293.1499938964844,280.6499938964844,35671.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585962295532228,1.0,0.0,0.0,3.657863140106201,3.6578872203826895,8.927876820052916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.279296875,0.0,1539.471435546875,1895.4371337890625,0.0,3940.062744140625,0.9068321585655212,1.0,0.0,3.0,1.0,0.0
12152220,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7585633397102356,0.3975400030612945,0.364274799823761,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8611174821853638,0.5903546810150146,0.5644689798355103,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.87417072057724,0.6194586753845215,0.4361104667186737,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.726169228553772,0.3450904488563537,0.3339695036411285,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6309151649475098,0.2245822846889495,1.0457686185836792,285.1072082519531,284.95001220703125,299.47027587890625,288.4905090332031,297.9437255859375,297.2979736328125,285.1060485839844,1.0,0.6724406480789185,0.3954629302024841,0.3954629302024841,1.0,1.0,-3.295619010925293,0.9806193709373474,2.314999580383301,0.1295922845602035,0.9067410230636596,0.9067410230636596,0.0,271.6088256835937,280.0,44404.35546875,0.0,3567.40966796875,1.0,280.6577453613281,283.5544738769531,291.5394592285156,294.39312744140625,293.1499938964844,293.1499938964844,280.3500061035156,35761.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972786545753479,1.0,0.0,0.0,3.667446851730346,3.667470932006836,8.97472034466773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.4501953125,0.0,1550.8714599609375,1895.4371337890625,0.0,4065.7109375,0.9090107679367064,1.0,0.0,3.0,1.0,0.0
12152280,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7585633397102356,0.3975400030612945,0.364274799823761,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.8611174821853638,0.5903546810150146,0.5644689798355103,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.87417072057724,0.6194586753845215,0.4361104667186737,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.726169228553772,0.3450904488563537,0.3339695036411285,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6309151649475098,0.2245822846889495,1.0457686185836792,285.1072082519531,284.95001220703125,299.47027587890625,288.4905090332031,297.9437255859375,297.2979736328125,285.1060485839844,1.0,0.6724406480789185,0.3954629302024841,0.3954629302024841,1.0,1.0,-3.295619010925293,0.9806193709373474,2.314999580383301,0.1295922845602035,0.9067410230636596,0.9067410230636596,0.0,271.6088256835937,280.0,44404.35546875,0.0,3567.40966796875,1.0,280.6577453613281,283.5544738769531,291.5394592285156,294.39312744140625,293.1499938964844,293.1499938964844,280.3500061035156,35761.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972786545753479,1.0,0.0,0.0,3.667446851730346,3.667470932006836,8.97472034466773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.4501953125,0.0,1550.8714599609375,1895.4371337890625,0.0,4065.7109375,0.9090107679367064,1.0,0.0,3.0,1.0,0.0
12152340,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7550628781318665,0.395563930273056,0.3629045784473419,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8573316931724548,0.5880361795425415,0.5627837777137756,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8727077841758728,0.6224349737167358,0.4384909570217132,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7237436771392822,0.3445304930210113,0.333840012550354,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.6288349032402039,0.2241584807634353,1.045608639717102,284.9207763671875,284.95001220703125,299.4501037597656,288.4750366210937,297.9271850585937,297.2848205566406,284.9193115234375,1.0,0.6744675040245056,0.3948234319686889,0.3948234319686889,1.0,1.0,-3.2944698333740234,0.9783965349197388,2.316073179244995,0.1277781277894973,0.9048053622245787,0.9048053622245787,0.0,275.9146728515625,283.0,45519.578125,0.0,3588.948974609375,1.0,280.35809326171875,283.32568359375,291.53765869140625,294.4819030761719,293.1499938964844,293.1499938964844,280.04998779296875,35945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988649606704712,1.0,0.0,0.0,3.670093059539795,3.6701173782348633,8.987677233562863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.8115234375,0.0,1555.2291259765625,1895.4371337890625,0.0,4203.4443359375,0.9097205996513368,1.0,0.0,3.0,1.0,0.0
12152400,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7550628781318665,0.395563930273056,0.3629045784473419,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8573316931724548,0.5880361795425415,0.5627837777137756,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8727077841758728,0.6224349737167358,0.4384909570217132,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.7237436771392822,0.3445304930210113,0.333840012550354,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.6288349032402039,0.2241584807634353,1.045608639717102,284.9207763671875,284.95001220703125,299.4501037597656,288.4750366210937,297.9271850585937,297.2848205566406,284.9193115234375,1.0,0.6744675040245056,0.3948234319686889,0.3948234319686889,1.0,1.0,-3.2944698333740234,0.9783965349197388,2.316073179244995,0.1277781277894973,0.9048053622245787,0.9048053622245787,0.0,275.9146728515625,283.0,45519.578125,0.0,3588.948974609375,1.0,280.35809326171875,283.32568359375,291.53765869140625,294.4819030761719,293.1499938964844,293.1499938964844,280.04998779296875,35945.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988649606704712,1.0,0.0,0.0,3.670093059539795,3.6701173782348633,8.987677233562863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.8115234375,0.0,1555.2291259765625,1895.4371337890625,0.0,4203.4443359375,0.9097205996513368,1.0,0.0,3.0,1.0,0.0
12152460,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7515063881874084,0.393292486667633,0.3611658215522766,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73468017578125,0.8534985780715942,0.5853299498558044,0.5605741143226624,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7346496582031,0.8709163069725037,0.6244353652000427,0.4401168823242187,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.7210697531700134,0.343484103679657,0.3331578373908996,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.6264287233352661,0.223279982805252,1.043049693107605,284.73486328125,284.95001220703125,299.4323425292969,288.461669921875,297.9074401855469,297.2662048339844,284.732666015625,1.0,0.6756439805030823,0.3941980302333832,0.3941980302333832,1.0,1.0,-3.2877864837646484,0.9743160009384156,2.3134706020355225,0.1254744976758957,0.9006963968276978,0.9006963968276978,0.0,279.8307189941406,283.0,46517.94921875,0.0,3595.357666015625,1.0,280.0625915527344,283.1009216308594,291.5234069824219,294.5428161621094,293.1499938964844,293.1499938964844,280.04998779296875,36163.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665100336074829,3.6651246547698975,8.963240247794602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.03759765625,0.0,1551.262451171875,1895.4371337890625,0.0,4300.0,0.9087427258491516,1.0,0.0,3.0,1.0,0.0
12152520,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.751003086566925,0.3929894566535949,0.3608970046043396,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8529596924781799,0.5849615335464478,0.5602342486381531,297.4686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8706522583961487,0.6247159242630005,0.4403095543384552,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291564941406,0.7206795811653137,0.3433310389518738,0.3330305218696594,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7297668457031,0.6260720491409302,0.2231447100639343,1.0425509214401243,284.7288818359375,284.95001220703125,299.429931640625,288.4598693847656,297.9048767089844,297.2638854980469,284.727294921875,1.0,0.6757625937461853,0.3941127359867096,0.3941127359867096,1.0,1.0,-3.2865335941314697,0.9736418128013612,2.312891960144043,0.1251206696033477,0.9002671241760254,0.9002671241760254,0.0,280.3583068847656,286.0,46509.31640625,0.0,3595.396728515625,1.0,280.05810546875,283.0951538085937,291.5140686035156,294.5238037109375,293.1499938964844,293.1499938964844,279.75,36181.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664025068283081,3.6640491485595694,8.9579810946816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.4853515625,0.0,1550.1929931640625,1895.4371337890625,0.0,4300.0,0.9085193872451782,1.0,0.0,3.0,1.0,0.0
12152580,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.7468729615211487,0.3900839984416961,0.3585457503795624,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.8485449552536011,0.581476628780365,0.5572454333305359,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.8685041069984436,0.6265690922737122,0.4417954385280609,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.717391312122345,0.3417502641677856,0.331808477640152,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.6230309009552002,0.2217612415552139,1.0376085042953491,284.53680419921875,284.95001220703125,299.4097595214844,288.4451599121094,297.88165283203125,297.2418212890625,284.5352478027344,1.0,0.6764633059501648,0.3934020698070526,0.3934020698070526,1.0,1.0,-3.274492025375366,0.9674732685089112,2.307018756866455,0.122075505554676,0.8931624293327332,0.8931624293327332,0.0,284.56463623046875,274.0,47405.2265625,0.0,3590.90966796875,1.0,279.75830078125,282.86737060546875,291.5273742675781,294.58477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36454.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647841691970825,3.6478657722473145,8.87902444901556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.12744140625,0.0,1534.168212890625,1895.4371337890625,0.0,4300.0,0.9050860404968262,1.0,0.0,3.0,1.0,0.0
12152640,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5369567871094,0.7468729615211487,0.3900839984416961,0.3585457503795624,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5366516113281,0.8485449552536011,0.581476628780365,0.5572454333305359,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53662109375,0.8685041069984436,0.6265690922737122,0.4417954385280609,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5370788574219,0.717391312122345,0.3417502641677856,0.331808477640152,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.53765869140625,0.6230309009552002,0.2217612415552139,1.0376085042953491,284.53680419921875,284.95001220703125,299.4097595214844,288.4451599121094,297.88165283203125,297.2418212890625,284.5352478027344,1.0,0.6764633059501648,0.3934020698070526,0.3934020698070526,1.0,1.0,-3.274492025375366,0.9674732685089112,2.307018756866455,0.122075505554676,0.8931624293327332,0.8931624293327332,0.0,284.56463623046875,274.0,47405.2265625,0.0,3590.90966796875,1.0,279.75830078125,282.86737060546875,291.5273742675781,294.58477783203125,293.1499938964844,293.1499938964844,280.04998779296875,36454.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647841691970825,3.6478657722473145,8.87902444901556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.12744140625,0.0,1534.168212890625,1895.4371337890625,0.0,4300.0,0.9050860404968262,1.0,0.0,3.0,1.0,0.0
12152700,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65435791015625,0.7465042471885681,0.3891942203044891,0.3574031293392181,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556701660156,0.8482617139816284,0.5802689790725708,0.5557560920715332,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558532714844,0.8694948554039001,0.6281490921974182,0.4425762295722961,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6537780761719,0.7172911167144775,0.3412667512893677,0.3311218619346618,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65118408203125,0.6227747797966003,0.2212570458650589,1.034566044807434,284.6551208496094,284.95001220703125,299.3996887207031,288.4379577636719,297.8750915527344,297.2378234863281,284.6616516113281,1.0,0.6749150156974792,0.3930467069149017,0.3930467069149017,1.0,1.0,-3.2677786350250244,0.964156687259674,2.303621768951416,0.1204348728060722,0.8923270106315613,0.8923270106315613,0.0,283.5774841308594,274.0,46334.8515625,0.0,3569.82568359375,1.0,280.001220703125,283.0267333984375,291.4408569335937,294.348876953125,293.1499938964844,293.1499938964844,280.04998779296875,36423.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996452331542968,1.0,0.0,0.0,3.63951587677002,3.639539957046509,8.838540566102893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.76318359375,0.0,1524.6962890625,1895.4371337890625,0.0,4297.0087890625,0.9032605886459352,1.0,0.0,3.0,1.0,0.0
12152760,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6970520019531,0.7476950883865356,0.388859212398529,0.3568036556243896,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.697265625,0.849638044834137,0.5796444416046143,0.5548397302627563,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6972961425781,0.872294545173645,0.630339503288269,0.4438469707965851,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.7185868620872498,0.341190755367279,0.3307757973670959,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6965026855469,0.6237117052078247,0.2210700660943985,1.0325673818588257,284.6971740722656,284.95001220703125,299.3896484375,288.4308776855469,297.8737487792969,297.24072265625,284.6982727050781,1.0,0.6729336380958557,0.3928945362567901,0.3928945362567901,1.0,1.0,-3.264657974243164,0.9626185894012452,2.302039384841919,0.1196201294660568,0.8911018371582031,0.8911018371582031,0.0,280.5282897949219,262.0,46137.32421875,0.0,3545.622802734375,1.0,280.0420837402344,283.0743408203125,291.4132385253906,294.3379211425781,293.1499938964844,293.1499938964844,280.3500061035156,36380.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963856339454652,1.0,0.0,0.0,3.632913589477539,3.632937431335449,8.806501341496187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.64794921875,0.0,1517.07861328125,1895.4371337890625,0.0,4269.4453125,0.9017305374145508,1.0,0.0,3.0,1.0,0.0
12152820,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7526357173919678,0.3890697658061981,0.3563970923423767,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8551823496818542,0.5793984532356262,0.5539451241493225,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8808796405792236,0.6356796026229858,0.4470581114292145,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7234984040260315,0.3418289124965668,0.3307701051235199,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6277157068252563,0.2213858962059021,1.0312317609786987,284.8825988769531,284.95001220703125,299.3695373535156,288.41717529296875,297.878173828125,297.2560729980469,284.884033203125,1.0,0.6682359576225281,0.3925901651382446,0.3925901651382446,1.0,1.0,-3.265331745147705,0.961992621421814,2.3033392429351807,0.1187163665890693,0.8917381763458252,0.8917381763458252,0.0,271.34521484375,250.0,44980.04296875,0.0,3496.018310546875,1.0,280.3415832519531,283.3038330078125,291.36834716796875,294.1982116699219,293.1499938964844,293.1499938964844,280.6499938964844,36195.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832358956336976,1.0,0.0,0.0,3.6249964237213135,3.625020265579224,8.768160455474572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.72900390625,0.0,1506.97802734375,1895.4371337890625,0.0,4156.787109375,0.8998419046401978,1.0,0.0,3.0,1.0,0.0
12152880,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7526357173919678,0.3890697658061981,0.3563970923423767,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8551823496818542,0.5793984532356262,0.5539451241493225,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8808796405792236,0.6356796026229858,0.4470581114292145,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7234984040260315,0.3418289124965668,0.3307701051235199,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6277157068252563,0.2213858962059021,1.0312317609786987,284.8825988769531,284.95001220703125,299.3695373535156,288.41717529296875,297.878173828125,297.2560729980469,284.884033203125,1.0,0.6682359576225281,0.3925901651382446,0.3925901651382446,1.0,1.0,-3.265331745147705,0.961992621421814,2.3033392429351807,0.1187163665890693,0.8917381763458252,0.8917381763458252,0.0,271.34521484375,250.0,44980.04296875,0.0,3496.018310546875,1.0,280.3415832519531,283.3038330078125,291.36834716796875,294.1982116699219,293.1499938964844,293.1499938964844,280.6499938964844,36195.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832358956336976,1.0,0.0,0.0,3.6249964237213135,3.625020265579224,8.768160455474572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.72900390625,0.0,1506.97802734375,1895.4371337890625,0.0,4156.787109375,0.8998419046401978,1.0,0.0,3.0,1.0,0.0
12152940,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7598268389701843,0.3899332582950592,0.3566139936447143,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.863201379776001,0.5799293518066406,0.5538344383239746,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.892057478427887,0.6416739225387573,0.4507737457752228,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7303581833839417,0.3431456685066223,0.3314161598682403,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6336541175842285,0.2223579287528991,1.0327680110931396,285.0714111328125,284.95001220703125,299.3494873046875,288.4040222167969,297.8868103027344,297.2771301269531,285.07293701171875,1.0,0.6632502675056458,0.3922857940196991,0.3922857940196991,1.0,1.0,-3.2725446224212646,0.9636093974113464,2.308935165405273,0.1184267550706863,0.8949200510978699,0.8949200510978699,0.0,260.0937805175781,238.0,43927.98046875,0.0,3449.756103515625,1.0,280.6415405273437,283.5337829589844,291.3544006347656,294.1111145019531,293.1499938964844,293.1499938964844,280.95001220703125,35958.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705144166946412,1.0,0.0,0.0,3.625887393951416,3.625911235809326,8.772470891926787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.787109375,0.0,1506.1976318359375,1895.4371337890625,0.0,4045.73828125,0.8998793363571167,1.0,0.0,3.0,1.0,0.0
12153000,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7598268389701843,0.3899332582950592,0.3566139936447143,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.863201379776001,0.5799293518066406,0.5538344383239746,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.892057478427887,0.6416739225387573,0.4507737457752228,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7303581833839417,0.3431456685066223,0.3314161598682403,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6336541175842285,0.2223579287528991,1.0327680110931396,285.0714111328125,284.95001220703125,299.3494873046875,288.4040222167969,297.8868103027344,297.2771301269531,285.07293701171875,1.0,0.6632502675056458,0.3922857940196991,0.3922857940196991,1.0,1.0,-3.2725446224212646,0.9636093974113464,2.308935165405273,0.1184267550706863,0.8949200510978699,0.8949200510978699,0.0,260.0937805175781,238.0,43927.98046875,0.0,3449.756103515625,1.0,280.6415405273437,283.5337829589844,291.3544006347656,294.1111145019531,293.1499938964844,293.1499938964844,280.95001220703125,35958.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705144166946412,1.0,0.0,0.0,3.625887393951416,3.625911235809326,8.772470891926787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.787109375,0.0,1506.1976318359375,1895.4371337890625,0.0,4045.73828125,0.8998793363571167,1.0,0.0,3.0,1.0,0.0
12153060,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7686069011688232,0.3912045657634735,0.3571905195713043,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8729575872421265,0.5809382200241089,0.5541761517524719,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.9049882292747498,0.6480896472930908,0.4547627568244934,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.7385644316673279,0.3448896706104278,0.3324675858020782,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.6410069465637207,0.223763421177864,1.0362601280212402,285.26611328125,284.95001220703125,299.3294982910156,288.3915100097656,297.8966979980469,297.30035400390625,285.2676086425781,1.0,0.6583254933357239,0.3917244374752044,0.3917244374752044,1.0,1.0,-3.283902883529663,0.9659324884414672,2.3179702758789062,0.1178090274333953,0.900737762451172,0.900737762451172,0.0,248.02818298339844,226.0,43050.92578125,0.0,3408.136474609375,1.0,280.94158935546875,283.7677917480469,291.34893798828125,294.0469665527344,293.1499938964844,293.1499938964844,280.6499938964844,35694.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593073129653932,1.0,0.0,0.0,3.636566877365112,3.6365907192230233,8.824222277326044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.45458984375,0.0,1516.00048828125,1895.4371337890625,0.0,3946.408447265625,0.9020848870277404,1.0,0.0,3.0,1.0,0.0
12153120,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26593017578125,0.7686069011688232,0.3912045657634735,0.3571905195713043,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.8729575872421265,0.5809382200241089,0.5541761517524719,297.5047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662658691406,0.9049882292747498,0.6480896472930908,0.4547627568244934,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.26580810546875,0.7385644316673279,0.3448896706104278,0.3324675858020782,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.6410069465637207,0.223763421177864,1.0362601280212402,285.26611328125,284.95001220703125,299.3294982910156,288.3915100097656,297.8966979980469,297.30035400390625,285.2676086425781,1.0,0.6583254933357239,0.3917244374752044,0.3917244374752044,1.0,1.0,-3.283902883529663,0.9659324884414672,2.3179702758789062,0.1178090274333953,0.900737762451172,0.900737762451172,0.0,248.02818298339844,226.0,43050.92578125,0.0,3408.136474609375,1.0,280.94158935546875,283.7677917480469,291.34893798828125,294.0469665527344,293.1499938964844,293.1499938964844,280.6499938964844,35694.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593073129653932,1.0,0.0,0.0,3.636566877365112,3.6365907192230233,8.824222277326044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6253.45458984375,0.0,1516.00048828125,1895.4371337890625,0.0,3946.408447265625,0.9020848870277404,1.0,0.0,3.0,1.0,0.0
12153180,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7769168615341187,0.390861302614212,0.3569524586200714,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8823854327201843,0.5803329348564148,0.5536967515945435,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.91839599609375,0.6525430083274841,0.4579615294933319,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7465787529945374,0.3456494510173797,0.3330831229686737,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.6483343839645386,0.2245410531759262,1.03877055644989,285.0980224609375,284.95001220703125,299.3095397949219,288.3797302246094,297.8903503417969,297.3009338378906,285.0968017578125,1.0,0.6531697511672974,0.3911630809307098,0.3911630809307098,1.0,1.0,-3.2906599044799805,0.9666330814361572,2.3240268230438232,0.1169594451785087,0.9013367891311646,0.9013367891311646,0.0,236.74710083007807,214.0,44136.12109375,0.0,3360.164306640625,1.0,280.65789794921875,283.5545959472656,291.4299011230469,294.2662658691406,293.1499938964844,293.1499938964844,280.3500061035156,35780.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737754464149476,1.0,0.0,0.0,3.64547610282898,3.6455001831054688,8.867513088262058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.50048828125,0.0,1526.500244140625,1895.4371337890625,0.0,4074.385498046875,0.9041067361831664,1.0,0.0,3.0,1.0,0.0
12153240,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7769168615341187,0.390861302614212,0.3569524586200714,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.8823854327201843,0.5803329348564148,0.5536967515945435,297.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.91839599609375,0.6525430083274841,0.4579615294933319,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7465787529945374,0.3456494510173797,0.3330831229686737,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.6483343839645386,0.2245410531759262,1.03877055644989,285.0980224609375,284.95001220703125,299.3095397949219,288.3797302246094,297.8903503417969,297.3009338378906,285.0968017578125,1.0,0.6531697511672974,0.3911630809307098,0.3911630809307098,1.0,1.0,-3.2906599044799805,0.9666330814361572,2.3240268230438232,0.1169594451785087,0.9013367891311646,0.9013367891311646,0.0,236.74710083007807,214.0,44136.12109375,0.0,3360.164306640625,1.0,280.65789794921875,283.5545959472656,291.4299011230469,294.2662658691406,293.1499938964844,293.1499938964844,280.3500061035156,35780.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737754464149476,1.0,0.0,0.0,3.64547610282898,3.6455001831054688,8.867513088262058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.50048828125,0.0,1526.500244140625,1895.4371337890625,0.0,4074.385498046875,0.9041067361831664,1.0,0.0,3.0,1.0,0.0
12153300,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960205078125,0.7804694771766663,0.3901324868202209,0.3562832772731781,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8865300416946411,0.5794048309326172,0.5528298020362854,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.9247145652770996,0.6541258692741394,0.4590648710727691,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.750135064125061,0.3455727398395538,0.3329577445983886,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.6515719890594482,0.2245703339576721,1.0385016202926636,284.9593200683594,284.95001220703125,299.299560546875,288.37408447265625,297.8823547363281,297.2945556640625,284.9519348144531,1.0,0.6502642035484314,0.3908824026584625,0.3908824026584625,1.0,1.0,-3.2896714210510254,0.9654877185821532,2.324183702468872,0.116135224699974,0.9000509977340698,0.9000509977340698,0.0,231.53518676757807,214.0,45125.96875,0.0,3328.665283203125,1.0,280.4013061523437,283.3767395019531,291.45904541015625,294.4190368652344,293.1499938964844,293.1499938964844,280.3500061035156,35880.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841326475143432,1.0,0.0,0.0,3.647533178329468,3.647557258605957,8.877523214323446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.30615234375,0.0,1529.5328369140625,1895.4371337890625,0.0,4164.54150390625,0.9045979380607604,1.0,0.0,3.0,1.0,0.0
12153360,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.7836964726448059,0.3891721069812774,0.3552967309951782,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8903660178184509,0.5781940817832947,0.5515851974487305,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9307224154472352,0.6554454565048218,0.459876537322998,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7534357309341431,0.345264583826065,0.3325533270835876,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6545428037643433,0.2243963032960891,1.0371686220169067,284.9091491699219,284.95001220703125,299.28961181640625,288.3686828613281,297.8724670410156,297.2856140136719,284.9075927734375,1.0,0.6470952033996582,0.3905606567859649,0.3905606567859649,1.0,1.0,-3.2858803272247314,0.9632744789123536,2.322605848312378,0.1149485781788826,0.8992353081703186,0.8992353081703186,0.0,226.50555419921875,202.0,45209.62109375,0.0,3291.93017578125,1.0,280.358154296875,283.32403564453125,291.4306945800781,294.35479736328125,293.1499938964844,293.1499938964844,280.6499938964844,35967.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989482581615448,1.0,0.0,0.0,3.6473355293273926,3.647359609603882,8.876560855242133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.61865234375,0.0,1529.963134765625,1895.4371337890625,0.0,4210.58935546875,0.9046427607536316,1.0,0.0,3.0,1.0,0.0
12153420,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7923913598060608,0.3887521028518677,0.3540660440921783,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9003211855888367,0.5772154927253723,0.5497740507125854,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9454050064086914,0.6599248051643372,0.4622377455234527,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7618943452835083,0.3454978466033935,0.3320496082305908,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.662072479724884,0.2245766520500183,1.0349934101104736,285.06689453125,284.95001220703125,299.269775390625,288.3584289550781,297.86676025390625,297.287353515625,285.0679016113281,1.0,0.6405588388442993,0.3899171352386474,0.3899171352386474,1.0,1.0,-3.2818291187286377,0.9600542187690736,2.321774959564209,0.1126563847064971,0.9020872116088868,0.9020872116088868,0.0,215.19444274902344,190.0,44076.49609375,0.0,3219.53662109375,1.0,280.64215087890625,283.52410888671875,291.32586669921875,294.114990234375,293.1499938964844,293.1499938964844,280.3500061035156,35853.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978896975517273,1.0,0.0,0.0,3.6520626544952393,3.652086734771729,8.899584713617514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.67431640625,0.0,1534.3697509765625,1895.4371337890625,0.0,4119.1279296875,0.9056474566459656,1.0,0.0,3.0,1.0,0.0
12153480,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7923913598060608,0.3887521028518677,0.3540660440921783,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9003211855888367,0.5772154927253723,0.5497740507125854,297.49053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.9454050064086914,0.6599248051643372,0.4622377455234527,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7618943452835083,0.3454978466033935,0.3320496082305908,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.662072479724884,0.2245766520500183,1.0349934101104736,285.06689453125,284.95001220703125,299.269775390625,288.3584289550781,297.86676025390625,297.287353515625,285.0679016113281,1.0,0.6405588388442993,0.3899171352386474,0.3899171352386474,1.0,1.0,-3.2818291187286377,0.9600542187690736,2.321774959564209,0.1126563847064971,0.9020872116088868,0.9020872116088868,0.0,215.19444274902344,190.0,44076.49609375,0.0,3219.53662109375,1.0,280.64215087890625,283.52410888671875,291.32586669921875,294.114990234375,293.1499938964844,293.1499938964844,280.3500061035156,35853.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978896975517273,1.0,0.0,0.0,3.6520626544952393,3.652086734771729,8.899584713617514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.67431640625,0.0,1534.3697509765625,1895.4371337890625,0.0,4119.1279296875,0.9056474566459656,1.0,0.0,3.0,1.0,0.0
12153540,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8025141358375549,0.3877156674861908,0.3530390858650207,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9123420715332032,0.575696587562561,0.5482365489006042,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.961026668548584,0.6635244488716125,0.4647126495838165,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7718973755836487,0.3454579412937164,0.3317669332027435,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6710373163223267,0.2246148139238357,1.0336782932281494,284.8977355957031,284.95001220703125,299.25,288.3490905761719,297.8554992675781,297.2813720703125,284.8963623046875,1.0,0.6340094208717346,0.3892736434936523,0.3892736434936523,1.0,1.0,-3.2798097133636475,0.9575166702270508,2.3222930431365967,0.1107486337423324,0.9000157713890076,0.9000157713890076,0.0,203.55523681640625,178.0,45132.671875,0.0,3149.916015625,1.0,280.3578186035156,283.3140563964844,291.3811950683594,294.2837219238281,293.1499938964844,293.1499938964844,280.04998779296875,36004.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98876690864563,1.0,0.0,0.0,3.652669668197632,3.652693748474121,8.902542845135031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.16748046875,0.0,1536.176513671875,1895.4371337890625,0.0,4204.45068359375,0.9058645367622375,1.0,0.0,3.0,1.0,0.0
12153600,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8025141358375549,0.3877156674861908,0.3530390858650207,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9123420715332032,0.575696587562561,0.5482365489006042,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.961026668548584,0.6635244488716125,0.4647126495838165,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7718973755836487,0.3454579412937164,0.3317669332027435,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6710373163223267,0.2246148139238357,1.0336782932281494,284.8977355957031,284.95001220703125,299.25,288.3490905761719,297.8554992675781,297.2813720703125,284.8963623046875,1.0,0.6340094208717346,0.3892736434936523,0.3892736434936523,1.0,1.0,-3.2798097133636475,0.9575166702270508,2.3222930431365967,0.1107486337423324,0.9000157713890076,0.9000157713890076,0.0,203.55523681640625,178.0,45132.671875,0.0,3149.916015625,1.0,280.3578186035156,283.3140563964844,291.3811950683594,294.2837219238281,293.1499938964844,293.1499938964844,280.04998779296875,36004.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98876690864563,1.0,0.0,0.0,3.652669668197632,3.652693748474121,8.902542845135031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.16748046875,0.0,1536.176513671875,1895.4371337890625,0.0,4204.45068359375,0.9058645367622375,1.0,0.0,3.0,1.0,0.0
