time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153660,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.8111813068389893,0.3857639729976654,0.3511001765727997,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7089538574219,0.923903226852417,0.5731881856918335,0.5457091927528381,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088623046875,0.974014163017273,0.6658087968826294,0.4661673605442047,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7094116210937,0.7809869050979614,0.3446743786334991,0.330796867609024,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100830078125,0.6791118383407593,0.2240684479475021,1.0299917459487915,284.7090759277344,284.95001220703125,299.2312927246094,288.3406677246094,297.8374328613281,297.2649230957031,284.7073059082031,1.0,0.6271510720252991,0.3889037370681762,0.3889037370681762,1.0,1.0,-3.2705976963043213,0.9532874822616576,2.317310094833374,0.1089548841118812,0.8953579068183899,0.8953579068183899,0.0,193.1571350097656,178.0,46111.0078125,0.0,3071.722900390625,1.0,280.0595397949219,283.08673095703125,291.3897399902344,294.3707275390625,293.1499938964844,293.1499938964844,280.04998779296875,36229.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645066261291504,3.645090103149414,8.865518452694232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.23095703125,0.0,1529.3990478515625,1895.4371337890625,0.0,4300.0,0.9043117165565492,1.0,0.0,3.0,1.0,0.0
12153720,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7074890136719,0.8115296959877014,0.3856830894947052,0.3510066270828247,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071838378906,0.9243928790092468,0.5730811357498169,0.545587956905365,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.9745301604270936,0.6659053564071655,0.4662159979343414,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.7813665866851807,0.3446375131607055,0.330744206905365,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.6794462203979492,0.2240404784679412,1.0297893285751345,284.7073059082031,284.95001220703125,299.23052978515625,288.3403015136719,297.83673095703125,297.2642822265625,284.7057189941406,1.0,0.6268515586853027,0.3888883292675018,0.3888883292675018,1.0,1.0,-3.2700910568237305,0.9530706405639648,2.3170204162597656,0.1088670492172241,0.8952053189277649,0.8952053189277649,0.0,192.7288055419922,166.0,46106.87890625,0.0,3068.236572265625,1.0,280.0582580566406,283.0850524902344,291.3872375488281,294.3654479980469,293.1499938964844,293.1499938964844,280.3500061035156,36234.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446282863616943,3.644652366638184,8.863388529789518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.7119140625,0.0,1528.9541015625,1895.4371337890625,0.0,4300.0,0.9042190313339232,1.0,0.0,3.0,1.0,0.0
12153780,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8226157426834106,0.3850471377372741,0.349548190832138,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9399353265762328,0.5717968940734863,0.5434460043907166,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.989222764968872,0.6700313687324524,0.4682967960834503,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7933748960494995,0.3446078598499298,0.3299461007118225,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6900439858436584,0.2239638417959213,1.0262303352355957,284.8669738769531,284.95001220703125,299.21160888671875,288.3318176269531,297.8311767578125,297.26531982421875,284.8680725097656,1.0,0.6194841861724854,0.3885030150413513,0.3885030150413513,1.0,1.0,-3.263012170791626,0.9495642185211182,2.313447952270508,0.1070134341716766,0.8954023122787476,0.8954023122787476,0.0,180.9066925048828,154.0,44911.1015625,0.0,2987.134765625,1.0,280.34210205078125,283.2891540527344,291.2919616699219,294.1313171386719,293.1499938964844,293.1499938964844,280.6499938964844,36138.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988783836364746,1.0,0.0,0.0,3.638731479644776,3.6387553215026855,8.834730351736653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.1728515625,0.0,1521.6995849609375,1895.4371337890625,0.0,4204.595703125,0.9028628468513488,1.0,0.0,3.0,1.0,0.0
12153840,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8226157426834106,0.3850471377372741,0.349548190832138,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9399353265762328,0.5717968940734863,0.5434460043907166,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.989222764968872,0.6700313687324524,0.4682967960834503,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7933748960494995,0.3446078598499298,0.3299461007118225,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.6900439858436584,0.2239638417959213,1.0262303352355957,284.8669738769531,284.95001220703125,299.21160888671875,288.3318176269531,297.8311767578125,297.26531982421875,284.8680725097656,1.0,0.6194841861724854,0.3885030150413513,0.3885030150413513,1.0,1.0,-3.263012170791626,0.9495642185211182,2.313447952270508,0.1070134341716766,0.8954023122787476,0.8954023122787476,0.0,180.9066925048828,154.0,44911.1015625,0.0,2987.134765625,1.0,280.34210205078125,283.2891540527344,291.2919616699219,294.1313171386719,293.1499938964844,293.1499938964844,280.6499938964844,36138.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988783836364746,1.0,0.0,0.0,3.638731479644776,3.6387553215026855,8.834730351736653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.1728515625,0.0,1521.6995849609375,1895.4371337890625,0.0,4204.595703125,0.9028628468513488,1.0,0.0,3.0,1.0,0.0
12153900,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8297145962715149,0.3852574527263641,0.349324494600296,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9496575593948364,0.5717331767082214,0.542936384677887,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9972191452980042,0.6727107167243958,0.4698003828525543,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8010962605476379,0.3450103402137756,0.3299288153648376,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6969208717346191,0.2242565304040908,1.025797963142395,285.0035705566406,284.95001220703125,299.20233154296875,288.3276672363281,297.8329467773437,297.27197265625,285.0108337402344,1.0,0.6160018444061279,0.3883103728294372,0.3883103728294372,1.0,1.0,-3.263392210006714,0.9491472244262696,2.3142449855804443,0.1064320877194404,0.8970860838890076,0.8970860838890076,0.0,174.47262573242188,154.0,43915.84375,0.0,2952.119873046875,1.0,280.5984802246094,283.4649963378906,291.2503356933594,293.96697998046875,293.1499938964844,293.1499938964844,280.6499938964844,36033.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790759086608888,1.0,0.0,0.0,3.6383097171783447,3.638333559036255,8.832682283355098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.712890625,0.0,1520.44775390625,1895.4371337890625,0.0,4120.685546875,0.9027339816093444,1.0,0.0,3.0,1.0,0.0
12153960,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8360180258750916,0.3856661319732666,0.3494614362716675,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9578420519828796,0.5719108581542969,0.5428419709205627,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.6760550737380981,0.4641149044036865,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8078988790512085,0.3456041216850281,0.3302290737628937,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.7030496597290039,0.2247168570756912,1.0266295671463013,285.0479431152344,284.95001220703125,299.1931457519531,288.3236083984375,297.8373718261719,297.2825622558594,285.04852294921875,1.0,0.6122795343399048,0.3881482779979706,0.3881482779979706,1.0,1.0,-3.2581593990325928,0.9468830227851868,2.311276435852051,0.1057345569133758,0.8982307314872742,0.8982307314872742,0.0,169.1094512939453,157.0,43748.421875,0.0,2911.03076171875,1.0,280.64178466796875,283.5119934082031,291.2658996582031,294.0159606933594,293.1499938964844,293.1499938964844,280.95001220703125,35945.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739861488342284,1.0,0.0,0.0,3.640156745910645,3.640180587768554,8.841652743285522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.6640625,0.0,1521.8404541015625,1895.4371337890625,0.0,4076.23193359375,0.903054416179657,1.0,0.0,3.0,1.0,0.0
12154020,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8428845405578613,0.3867883682250976,0.3501765727996826,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.9660051465034484,0.5726510882377625,0.5432097911834717,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.9990000128746032,0.6858415007591248,0.4531334638595581,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8151331543922424,0.3471236228942871,0.3313517272472381,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.7100003957748413,0.2259970903396606,1.03085458278656,285.2291564941406,284.95001220703125,299.1751708984375,288.3156433105469,297.8585205078125,297.32061767578125,285.2304077148437,1.0,0.6090438365936279,0.3878240883350372,0.3878240883350372,1.0,1.0,-3.2525007724761963,0.944044291973114,2.308456420898437,0.1040843650698661,0.903447687625885,0.903447687625885,0.0,163.93641662597656,160.0,42697.53515625,0.0,2870.5712890625,1.0,280.94171142578125,283.7347717285156,291.2613830566406,293.93878173828125,293.1499938964844,293.1499938964844,280.6499938964844,35721.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603486061096193,1.0,0.0,0.0,3.6498866081237793,3.649910688400269,8.888982279131596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.78662109375,0.0,1530.956298828125,1895.4371337890625,0.0,3955.692626953125,0.905079424381256,1.0,0.0,3.0,1.0,0.0
12154080,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8428845405578613,0.3867883682250976,0.3501765727996826,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.229248046875,0.9660051465034484,0.5726510882377625,0.5432097911834717,297.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22930908203125,0.9990000128746032,0.6858415007591248,0.4531334638595581,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.8151331543922424,0.3471236228942871,0.3313517272472381,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284240722656,0.7100003957748413,0.2259970903396606,1.03085458278656,285.2291564941406,284.95001220703125,299.1751708984375,288.3156433105469,297.8585205078125,297.32061767578125,285.2304077148437,1.0,0.6090438365936279,0.3878240883350372,0.3878240883350372,1.0,1.0,-3.2525007724761963,0.944044291973114,2.308456420898437,0.1040843650698661,0.903447687625885,0.903447687625885,0.0,163.93641662597656,160.0,42697.53515625,0.0,2870.5712890625,1.0,280.94171142578125,283.7347717285156,291.2613830566406,293.93878173828125,293.1499938964844,293.1499938964844,280.6499938964844,35721.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603486061096193,1.0,0.0,0.0,3.6498866081237793,3.649910688400269,8.888982279131596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.78662109375,0.0,1530.956298828125,1895.4371337890625,0.0,3955.692626953125,0.905079424381256,1.0,0.0,3.0,1.0,0.0
12154140,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8454887270927429,0.3864143788814544,0.3502421081066131,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9689098000526428,0.5719201564788818,0.5429568290710449,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.694067120552063,0.4488405585289001,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8182511329650879,0.3477331101894378,0.3321888446807861,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7132455706596375,0.2267592698335647,1.0349875688552856,285.060546875,284.95001220703125,299.1576232910156,288.3079528808594,297.8651428222656,297.3379821777344,285.0594177246094,1.0,0.6081796288490295,0.3874999284744262,0.3874999284744262,1.0,1.0,-3.2530908584594727,0.9433233737945556,2.309767246246338,0.1031641885638237,0.9035364389419556,0.9035364389419556,0.0,162.0587158203125,163.0,43780.2109375,0.0,2861.3876953125,1.0,280.6578063964844,283.52178955078125,291.3501281738281,294.1615600585937,293.1499938964844,293.1499938964844,280.3500061035156,35821.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731390476226808,1.0,0.0,0.0,3.657259464263916,3.657283544540405,8.92493062565336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.0830078125,0.0,1539.9190673828125,1895.4371337890625,0.0,4068.80419921875,0.9067705273628236,1.0,0.0,3.0,1.0,0.0
12154200,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8454887270927429,0.3864143788814544,0.3502421081066131,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9689098000526428,0.5719201564788818,0.5429568290710449,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.694067120552063,0.4488405585289001,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8182511329650879,0.3477331101894378,0.3321888446807861,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7132455706596375,0.2267592698335647,1.0349875688552856,285.060546875,284.95001220703125,299.1576232910156,288.3079528808594,297.8651428222656,297.3379821777344,285.0594177246094,1.0,0.6081796288490295,0.3874999284744262,0.3874999284744262,1.0,1.0,-3.2530908584594727,0.9433233737945556,2.309767246246338,0.1031641885638237,0.9035364389419556,0.9035364389419556,0.0,162.0587158203125,163.0,43780.2109375,0.0,2861.3876953125,1.0,280.6578063964844,283.52178955078125,291.3501281738281,294.1615600585937,293.1499938964844,293.1499938964844,280.3500061035156,35821.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731390476226808,1.0,0.0,0.0,3.657259464263916,3.657283544540405,8.92493062565336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.0830078125,0.0,1539.9190673828125,1895.4371337890625,0.0,4068.80419921875,0.9067705273628236,1.0,0.0,3.0,1.0,0.0
12154260,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8436232805252075,0.3847778439521789,0.3490225970745086,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9667854309082032,0.569764256477356,0.5412319302558899,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6994285583496094,0.4503944516181946,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8171966671943665,0.3472489714622497,0.3319802582263946,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7125446796417236,0.2266437858343124,1.0355072021484375,284.87554931640625,284.95001220703125,299.14044189453125,288.3005065917969,297.8539123535156,297.3301086425781,284.8742370605469,1.0,0.6084107756614685,0.3871563673019409,0.3871563673019409,1.0,1.0,-3.251795053482056,0.9419068694114684,2.309888362884521,0.1020284369587898,0.9010047316551208,0.9010047316551208,0.0,162.69015502929688,166.0,44890.72265625,0.0,2862.187744140625,1.0,280.3581848144531,283.2947082519531,291.3595886230469,294.2601318359375,293.1499938964844,293.1499938964844,280.04998779296875,36011.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883148074150084,1.0,0.0,0.0,3.657456398010254,3.657480478286743,8.925891847866296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.30126953125,0.0,1541.5657958984375,1895.4371337890625,0.0,4200.5693359375,0.9069375991821288,1.0,0.0,3.0,1.0,0.0
12154320,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8436232805252075,0.3847778439521789,0.3490225970745086,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9667854309082032,0.569764256477356,0.5412319302558899,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6994285583496094,0.4503944516181946,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8171966671943665,0.3472489714622497,0.3319802582263946,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7125446796417236,0.2266437858343124,1.0355072021484375,284.87554931640625,284.95001220703125,299.14044189453125,288.3005065917969,297.8539123535156,297.3301086425781,284.8742370605469,1.0,0.6084107756614685,0.3871563673019409,0.3871563673019409,1.0,1.0,-3.251795053482056,0.9419068694114684,2.309888362884521,0.1020284369587898,0.9010047316551208,0.9010047316551208,0.0,162.69015502929688,166.0,44890.72265625,0.0,2862.187744140625,1.0,280.3581848144531,283.2947082519531,291.3595886230469,294.2601318359375,293.1499938964844,293.1499938964844,280.04998779296875,36011.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9883148074150084,1.0,0.0,0.0,3.657456398010254,3.657480478286743,8.925891847866296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.30126953125,0.0,1541.5657958984375,1895.4371337890625,0.0,4200.5693359375,0.9069375991821288,1.0,0.0,3.0,1.0,0.0
12154380,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.8395003080368042,0.3825660347938537,0.3472355902194977,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.9619096517562866,0.5669111013412476,0.5387808084487915,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.9990000128746032,0.7027155160903931,0.45508873462677,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.8138538002967834,0.3461493849754333,0.3311529457569122,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.7095228433609009,0.225921481847763,1.0332820415496826,284.6889038085937,284.95001220703125,299.1236267089844,288.2933044433594,297.83355712890625,297.3092956542969,284.6875915527344,1.0,0.6091151833534241,0.3868128359317779,0.3868128359317779,1.0,1.0,-3.248675346374512,0.9398693442344666,2.3088059425354004,0.1007198169827461,0.8959685564041138,0.8959685564041138,0.0,164.64797973632812,169.0,45920.5390625,0.0,2866.529296875,1.0,280.0582275390625,283.0689697265625,291.3456115722656,294.314208984375,293.1499938964844,293.1499938964844,280.3500061035156,36249.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648850202560425,3.648874282836914,8.883934583536757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.8271484375,0.0,1533.75537109375,1895.4371337890625,0.0,4300.0,0.9051727652549744,1.0,0.0,3.0,1.0,0.0
12154440,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.8395003080368042,0.3825660347938537,0.3472355902194977,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6888122558594,0.9619096517562866,0.5669111013412476,0.5387808084487915,297.5523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6887512207031,0.9990000128746032,0.7027155160903931,0.45508873462677,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6891784667969,0.8138538002967834,0.3461493849754333,0.3311529457569122,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.689697265625,0.7095228433609009,0.225921481847763,1.0332820415496826,284.6889038085937,284.95001220703125,299.1236267089844,288.2933044433594,297.83355712890625,297.3092956542969,284.6875915527344,1.0,0.6091151833534241,0.3868128359317779,0.3868128359317779,1.0,1.0,-3.248675346374512,0.9398693442344666,2.3088059425354004,0.1007198169827461,0.8959685564041138,0.8959685564041138,0.0,164.64797973632812,169.0,45920.5390625,0.0,2866.529296875,1.0,280.0582275390625,283.0689697265625,291.3456115722656,294.314208984375,293.1499938964844,293.1499938964844,280.3500061035156,36249.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648850202560425,3.648874282836914,8.883934583536757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.8271484375,0.0,1533.75537109375,1895.4371337890625,0.0,4300.0,0.9051727652549744,1.0,0.0,3.0,1.0,0.0
12154500,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8373595476150513,0.3819405436515808,0.346430242061615,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9592465758323668,0.5659410357475281,0.5376166105270386,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9990000128746032,0.7045880556106567,0.4577392637729645,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8119960427284241,0.3458515703678131,0.3307328522205353,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060913085937,0.707746684551239,0.225674495100975,1.031859040260315,284.8101501464844,284.95001220703125,299.1153259277344,288.289794921875,297.8271789550781,297.3039855957031,284.8170166015625,1.0,0.6095774173736572,0.3866410553455353,0.3866410553455353,1.0,1.0,-3.247274160385132,0.9389078617095948,2.308366298675537,0.1000257804989814,0.8961953520774841,0.8961953520774841,0.0,165.7743682861328,169.0,44924.0390625,0.0,2869.849609375,1.0,280.3013000488281,283.2298278808594,291.2612609863281,294.0751037597656,293.1499938964844,293.1499938964844,280.3500061035156,36206.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937456846237184,1.0,0.0,0.0,3.644675493240357,3.6446995735168457,8.863617608767527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.27978515625,0.0,1528.79248046875,1895.4371337890625,0.0,4247.01318359375,0.9042643904685974,1.0,0.0,3.0,1.0,0.0
12154560,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8360747694969177,0.3817996978759765,0.3461738526821136,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9574774503707886,0.5654953122138977,0.5370407700538635,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547668457031,0.9990000128746032,0.7070385813713074,0.4596489667892456,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8108615875244141,0.3459214568138122,0.3306911289691925,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.706649661064148,0.2256911396980285,1.0315970182418823,284.8546142578125,284.95001220703125,299.10711669921875,288.2863464355469,297.8256530761719,297.3055114746094,284.8558654785156,1.0,0.6102191209793091,0.3864644169807434,0.3864644169807434,1.0,1.0,-3.248199462890625,0.9387248158454896,2.3094747066497803,0.0995034202933311,0.8960434198379517,0.8960434198379517,0.0,166.663818359375,172.0,44787.3984375,0.0,2876.723388671875,1.0,280.34228515625,283.2781066894531,291.2471923828125,294.0777893066406,293.1499938964844,293.1499938964844,280.6499938964844,36153.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9888672232627868,1.0,0.0,0.0,3.642386674880981,3.642410516738892,8.852488804222958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.00390625,0.0,1525.857666015625,1895.4371337890625,0.0,4205.3115234375,0.9036903381347656,1.0,0.0,3.0,1.0,0.0
12154620,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8346032500267029,0.3822590410709381,0.3464243412017822,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9551666975021362,0.5654869079589844,0.5368203520774841,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.7131600379943848,0.4625821411609649,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8096709251403809,0.3467576205730438,0.3313161730766296,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.705571174621582,0.2262907326221466,1.0336816310882568,285.0422058105469,284.95001220703125,299.09088134765625,288.2796325683594,297.8305053710937,297.3193664550781,285.043701171875,1.0,0.612037718296051,0.3861110806465149,0.3861110806465149,1.0,1.0,-3.255012273788452,0.940039336681366,2.3149731159210205,0.0988914668560028,0.8988247513771057,0.8988247513771057,0.0,168.2463836669922,175.0,43728.72265625,0.0,2899.8193359375,1.0,280.6416931152344,283.5070495605469,291.2228088378906,293.96697998046875,293.1499938964844,293.1499938964844,280.95001220703125,35958.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741902351379396,1.0,0.0,0.0,3.643309116363525,3.643333196640015,8.856973749971075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.20849609375,0.0,1525.4248046875,1895.4371337890625,0.0,4078.020263671875,0.903769850730896,1.0,0.0,3.0,1.0,0.0
12154680,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8346032500267029,0.3822590410709381,0.3464243412017822,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9551666975021362,0.5654869079589844,0.5368203520774841,297.55621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9990000128746032,0.7131600379943848,0.4625821411609649,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8096709251403809,0.3467576205730438,0.3313161730766296,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.705571174621582,0.2262907326221466,1.0336816310882568,285.0422058105469,284.95001220703125,299.09088134765625,288.2796325683594,297.8305053710937,297.3193664550781,285.043701171875,1.0,0.612037718296051,0.3861110806465149,0.3861110806465149,1.0,1.0,-3.255012273788452,0.940039336681366,2.3149731159210205,0.0988914668560028,0.8988247513771057,0.8988247513771057,0.0,168.2463836669922,175.0,43728.72265625,0.0,2899.8193359375,1.0,280.6416931152344,283.5070495605469,291.2228088378906,293.96697998046875,293.1499938964844,293.1499938964844,280.95001220703125,35958.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741902351379396,1.0,0.0,0.0,3.643309116363525,3.643333196640015,8.856973749971075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5612.20849609375,0.0,1525.4248046875,1895.4371337890625,0.0,4078.020263671875,0.903769850730896,1.0,0.0,3.0,1.0,0.0
12154740,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.8338151574134827,0.3832782208919525,0.347268134355545,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9536393880844116,0.5661786794662476,0.5373699069023132,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.9990000128746032,0.7203572392463684,0.4651151597499847,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8092372417449951,0.3481985032558441,0.3325908482074737,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7053649425506592,0.2274400442838668,1.0384793281555176,285.2357177734375,284.95001220703125,299.07489013671875,288.27313232421875,297.8410949707031,297.34100341796875,285.2373352050781,1.0,0.6145437955856323,0.3857577741146087,0.3857577741146087,1.0,1.0,-3.2670280933380127,0.9431123733520508,2.323915719985962,0.0987234786152839,0.904226005077362,0.904226005077362,0.0,169.86053466796875,178.0,42817.26953125,0.0,2934.197021484375,1.0,280.94171142578125,283.7396850585937,291.2227478027344,293.90313720703125,293.1499938964844,293.1499938964844,280.6499938964844,35720.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613094925880432,1.0,0.0,0.0,3.653057336807251,3.65308141708374,8.904432888812153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.05224609375,0.0,1534.4781494140625,1895.4371337890625,0.0,3964.250244140625,0.9057899117469788,1.0,0.0,3.0,1.0,0.0
12154800,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.8338151574134827,0.3832782208919525,0.347268134355545,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9536393880844116,0.5661786794662476,0.5373699069023132,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.9990000128746032,0.7203572392463684,0.4651151597499847,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8092372417449951,0.3481985032558441,0.3325908482074737,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347717285156,0.7053649425506592,0.2274400442838668,1.0384793281555176,285.2357177734375,284.95001220703125,299.07489013671875,288.27313232421875,297.8410949707031,297.34100341796875,285.2373352050781,1.0,0.6145437955856323,0.3857577741146087,0.3857577741146087,1.0,1.0,-3.2670280933380127,0.9431123733520508,2.323915719985962,0.0987234786152839,0.904226005077362,0.904226005077362,0.0,169.86053466796875,178.0,42817.26953125,0.0,2934.197021484375,1.0,280.94171142578125,283.7396850585937,291.2227478027344,293.90313720703125,293.1499938964844,293.1499938964844,280.6499938964844,35720.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613094925880432,1.0,0.0,0.0,3.653057336807251,3.65308141708374,8.904432888812153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.05224609375,0.0,1534.4781494140625,1895.4371337890625,0.0,3964.250244140625,0.9057899117469788,1.0,0.0,3.0,1.0,0.0
12154860,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8314728736877441,0.3828103840351105,0.3473916947841644,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.950289785861969,0.5654187798500061,0.5372369289398193,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.7256258130073547,0.4695028364658355,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8074607849121094,0.3487498760223388,0.3335227370262146,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7040233612060547,0.2280348241329193,1.0426281690597534,285.0732727050781,284.95001220703125,299.0591125488281,288.2668762207031,297.8352355957031,297.3400573730469,285.072265625,1.0,0.6173829436302185,0.3852153420448303,0.3852153420448303,1.0,1.0,-3.278407573699951,0.9454274773597716,2.332979917526245,0.0980807319283485,0.904529869556427,0.904529869556427,0.0,172.31590270996094,181.0,43983.19140625,0.0,2972.144287109375,1.0,280.65777587890625,283.5320739746094,291.314208984375,294.1355285644531,293.1499938964844,293.1499938964844,280.3500061035156,35810.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751816987991332,1.0,0.0,0.0,3.660815954208374,3.6608400344848633,8.942297426983714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.642578125,0.0,1543.8111572265625,1895.4371337890625,0.0,4086.701416015625,0.9075602293014526,1.0,0.0,3.0,1.0,0.0
12154920,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8314728736877441,0.3828103840351105,0.3473916947841644,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.950289785861969,0.5654187798500061,0.5372369289398193,297.5748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.7256258130073547,0.4695028364658355,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8074607849121094,0.3487498760223388,0.3335227370262146,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7040233612060547,0.2280348241329193,1.0426281690597534,285.0732727050781,284.95001220703125,299.0591125488281,288.2668762207031,297.8352355957031,297.3400573730469,285.072265625,1.0,0.6173829436302185,0.3852153420448303,0.3852153420448303,1.0,1.0,-3.278407573699951,0.9454274773597716,2.332979917526245,0.0980807319283485,0.904529869556427,0.904529869556427,0.0,172.31590270996094,181.0,43983.19140625,0.0,2972.144287109375,1.0,280.65777587890625,283.5320739746094,291.314208984375,294.1355285644531,293.1499938964844,293.1499938964844,280.3500061035156,35810.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751816987991332,1.0,0.0,0.0,3.660815954208374,3.6608400344848633,8.942297426983714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.642578125,0.0,1543.8111572265625,1895.4371337890625,0.0,4086.701416015625,0.9075602293014526,1.0,0.0,3.0,1.0,0.0
12154980,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8267126679420471,0.3810733556747436,0.3461822867393493,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9439037442207336,0.5632314682006836,0.5355861186981201,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7284001111984253,0.476594865322113,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8032194972038269,0.3482125997543335,0.3333653509616852,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7003481984138489,0.2277367413043975,1.0428236722946167,284.8911437988281,284.95001220703125,299.0434875488281,288.2608337402344,297.81451416015625,297.3182983398437,284.8899230957031,1.0,0.6199495792388916,0.3846729099750519,0.3846729099750519,1.0,1.0,-3.2835474014282227,0.9456057548522948,2.337941646575928,0.0968763902783393,0.9022265076637268,0.9022265076637268,0.0,175.8040008544922,184.0,45139.67578125,0.0,3002.699951171875,1.0,280.358154296875,283.30743408203125,291.323974609375,294.2383117675781,293.1499938964844,293.1499938964844,280.04998779296875,35993.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911861419677734,1.0,0.0,0.0,3.661674737930298,3.661698818206787,8.94649303972983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.49072265625,0.0,1546.1456298828125,1895.4371337890625,0.0,4225.173828125,0.907869815826416,1.0,0.0,3.0,1.0,0.0
12155040,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8267126679420471,0.3810733556747436,0.3461822867393493,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9439037442207336,0.5632314682006836,0.5355861186981201,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.7284001111984253,0.476594865322113,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8032194972038269,0.3482125997543335,0.3333653509616852,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7003481984138489,0.2277367413043975,1.0428236722946167,284.8911437988281,284.95001220703125,299.0434875488281,288.2608337402344,297.81451416015625,297.3182983398437,284.8899230957031,1.0,0.6199495792388916,0.3846729099750519,0.3846729099750519,1.0,1.0,-3.2835474014282227,0.9456057548522948,2.337941646575928,0.0968763902783393,0.9022265076637268,0.9022265076637268,0.0,175.8040008544922,184.0,45139.67578125,0.0,3002.699951171875,1.0,280.358154296875,283.30743408203125,291.323974609375,294.2383117675781,293.1499938964844,293.1499938964844,280.04998779296875,35993.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911861419677734,1.0,0.0,0.0,3.661674737930298,3.661698818206787,8.94649303972983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.49072265625,0.0,1546.1456298828125,1895.4371337890625,0.0,4225.173828125,0.907869815826416,1.0,0.0,3.0,1.0,0.0
12155100,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.8240099549293518,0.3799782395362854,0.3453731536865234,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7523498535156,0.9402371644973756,0.5618626475334167,0.5344923734664917,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518005371094,0.9990000128746032,0.7291380763053894,0.4805161952972412,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542724609375,0.8007102608680725,0.3477062582969665,0.3330520987510681,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571105957031,0.6980871558189392,0.2273576706647873,1.0418598651885986,284.7528381347656,284.95001220703125,299.0357360839844,288.2579040527344,297.8017272949219,297.3041076660156,284.74560546875,1.0,0.6210821866989136,0.3844016790390014,0.3844016790390014,1.0,1.0,-3.284440994262696,0.9451273083686828,2.339313745498657,0.0961215943098068,0.8995664119720459,0.8995664119720459,0.0,177.6764373779297,184.0,46115.14453125,0.0,3015.120849609375,1.0,280.1009826660156,283.1312255859375,291.3400573730469,294.3679504394531,293.1499938964844,293.1499938964844,280.04998779296875,36119.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659092664718628,3.659116744995117,8.933879485084617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6322.02490234375,0.0,1544.207275390625,1895.4371337890625,0.0,4300.0,0.9073432087898254,1.0,0.0,3.0,1.0,0.0
12155160,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.8210287690162659,0.3787497580051422,0.3443626761436462,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056884765625,0.93620765209198,0.5603354573249817,0.5331656336784363,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7055969238281,0.9990000128746032,0.7295063734054565,0.4847103953361511,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.7979216575622559,0.347062885761261,0.3325588405132293,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70654296875,0.6955238580703735,0.2268401682376861,1.0401291847229004,284.7057800292969,284.95001220703125,299.02801513671875,288.2550048828125,297.7877197265625,297.2880859375,284.7045288085937,1.0,0.6220886707305908,0.3841383457183838,0.3841383457183838,1.0,1.0,-3.2840020656585693,0.9442197680473328,2.339782238006592,0.0952759832143783,0.8974252343177795,0.8974252343177795,0.0,179.6407928466797,187.0,46198.1328125,0.0,3025.189208984375,1.0,280.0580749511719,283.08270263671875,291.31842041015625,294.2990417480469,293.1499938964844,293.1499938964844,280.3500061035156,36225.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653945684432984,3.6539697647094727,8.908764357329346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.6953125,0.0,1539.253173828125,1895.4371337890625,0.0,4300.0,0.9062963128089904,1.0,0.0,3.0,1.0,0.0
12155220,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8166708946228027,0.3778653740882873,0.3432384729385376,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.930077314376831,0.5588552355766296,0.5314155220985413,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.7320939302444458,0.4913687407970428,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7938165068626404,0.346789687871933,0.3320985734462738,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6916379332542419,0.2264580279588699,1.0379513502120972,284.870849609375,284.95001220703125,299.0126037597656,288.2493896484375,297.7752685546875,297.2777404785156,284.8720703125,1.0,0.6240456104278564,0.383611649274826,0.383611649274826,1.0,1.0,-3.285372018814087,0.9431722164154052,2.3421998023986816,0.0936468690633773,0.8977169394493103,0.8977169394493103,0.0,182.8682403564453,190.0,45065.19140625,0.0,3046.259521484375,1.0,280.3421630859375,283.29132080078125,291.218017578125,294.0660095214844,293.1499938964844,293.1499938964844,280.6499938964844,36128.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919570088386536,1.0,0.0,0.0,3.6484146118164062,3.648438692092896,8.881814324013249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.66259765625,0.0,1532.36767578125,1895.4371337890625,0.0,4231.7607421875,0.9050213098526,1.0,0.0,3.0,1.0,0.0
12155280,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8166708946228027,0.3778653740882873,0.3432384729385376,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.930077314376831,0.5588552355766296,0.5314155220985413,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9990000128746032,0.7320939302444458,0.4913687407970428,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7938165068626404,0.346789687871933,0.3320985734462738,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6916379332542419,0.2264580279588699,1.0379513502120972,284.870849609375,284.95001220703125,299.0126037597656,288.2493896484375,297.7752685546875,297.2777404785156,284.8720703125,1.0,0.6240456104278564,0.383611649274826,0.383611649274826,1.0,1.0,-3.285372018814087,0.9431722164154052,2.3421998023986816,0.0936468690633773,0.8977169394493103,0.8977169394493103,0.0,182.8682403564453,190.0,45065.19140625,0.0,3046.259521484375,1.0,280.3421630859375,283.29132080078125,291.218017578125,294.0660095214844,293.1499938964844,293.1499938964844,280.6499938964844,36128.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919570088386536,1.0,0.0,0.0,3.6484146118164062,3.648438692092896,8.881814324013249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.66259765625,0.0,1532.36767578125,1895.4371337890625,0.0,4231.7607421875,0.9050213098526,1.0,0.0,3.0,1.0,0.0
12155340,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8145656585693359,0.3782196640968323,0.3434186279773712,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9267783164978028,0.5587734580039978,0.5311556458473206,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.7367249131202698,0.4956274628639221,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7919662594795227,0.347575843334198,0.3327073156833648,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.68989497423172,0.2269252985715866,1.0395597219467163,285.05718994140625,284.95001220703125,298.9972839355469,288.24395751953125,297.77642822265625,297.2862854003906,285.05865478515625,1.0,0.6263502240180969,0.3830849826335907,0.3830849826335907,1.0,1.0,-3.293055534362793,0.9442479014396667,2.348807573318481,0.0925377085804939,0.9006927609443665,0.9006927609443665,0.0,185.22073364257807,193.0,43997.33203125,0.0,3076.156494140625,1.0,280.6417541503906,283.51934814453125,291.1903381347656,293.951171875,293.1499938964844,293.1499938964844,280.3500061035156,35935.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778876304626464,1.0,0.0,0.0,3.650193452835083,3.650217533111572,8.890477261047636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.2880859375,0.0,1532.9019775390625,1895.4371337890625,0.0,4110.3349609375,0.9052937626838684,1.0,0.0,3.0,1.0,0.0
12155400,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.8145656585693359,0.3782196640968323,0.3434186279773712,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.9267783164978028,0.5587734580039978,0.5311556458473206,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.9990000128746032,0.7367249131202698,0.4956274628639221,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7919662594795227,0.347575843334198,0.3327073156833648,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.68989497423172,0.2269252985715866,1.0395597219467163,285.05718994140625,284.95001220703125,298.9972839355469,288.24395751953125,297.77642822265625,297.2862854003906,285.05865478515625,1.0,0.6263502240180969,0.3830849826335907,0.3830849826335907,1.0,1.0,-3.293055534362793,0.9442479014396667,2.348807573318481,0.0925377085804939,0.9006927609443665,0.9006927609443665,0.0,185.22073364257807,193.0,43997.33203125,0.0,3076.156494140625,1.0,280.6417541503906,283.51934814453125,291.1903381347656,293.951171875,293.1499938964844,293.1499938964844,280.3500061035156,35935.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778876304626464,1.0,0.0,0.0,3.650193452835083,3.650217533111572,8.890477261047636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.2880859375,0.0,1532.9019775390625,1895.4371337890625,0.0,4110.3349609375,0.9052937626838684,1.0,0.0,3.0,1.0,0.0
12155460,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8117177486419678,0.3773410618305206,0.3431467413902282,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.922739326953888,0.5575474500656128,0.5305436253547668,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.7397580146789551,0.5006416440010071,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7896438241004944,0.3477008938789367,0.3332093060016632,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.687872052192688,0.2270471602678299,1.0414601564407349,284.8974304199219,284.95001220703125,298.98199462890625,288.2387084960937,297.7661437988281,297.2788391113281,284.8964233398437,1.0,0.6288552284240723,0.3826377987861633,0.3826377987861633,1.0,1.0,-3.3009159564971924,0.9455919861793518,2.3553240299224854,0.0917855128645896,0.8986800909042358,0.8986800909042358,0.0,187.9764862060547,196.0,45146.66796875,0.0,3108.830078125,1.0,280.3578186035156,283.31744384765625,291.2760314941406,294.17010498046875,293.1499938964844,293.1499938964844,280.6499938964844,36049.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989428460597992,1.0,0.0,0.0,3.649067878723145,3.649091720581055,8.884994144864322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.32470703125,0.0,1532.50390625,1895.4371337890625,0.0,4210.125,0.9050950407981871,1.0,0.0,3.0,1.0,0.0
