time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155520,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8117177486419678,0.3773410618305206,0.3431467413902282,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.922739326953888,0.5575474500656128,0.5305436253547668,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9990000128746032,0.7397580146789551,0.5006416440010071,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7896438241004944,0.3477008938789367,0.3332093060016632,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.687872052192688,0.2270471602678299,1.0414601564407349,284.8974304199219,284.95001220703125,298.98199462890625,288.2387084960937,297.7661437988281,297.2788391113281,284.8964233398437,1.0,0.6288552284240723,0.3826377987861633,0.3826377987861633,1.0,1.0,-3.3009159564971924,0.9455919861793518,2.3553240299224854,0.0917855128645896,0.8986800909042358,0.8986800909042358,0.0,187.9764862060547,196.0,45146.66796875,0.0,3108.830078125,1.0,280.3578186035156,283.31744384765625,291.2760314941406,294.17010498046875,293.1499938964844,293.1499938964844,280.6499938964844,36049.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989428460597992,1.0,0.0,0.0,3.649067878723145,3.649091720581055,8.884994144864322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.32470703125,0.0,1532.50390625,1895.4371337890625,0.0,4210.125,0.9050950407981871,1.0,0.0,3.0,1.0,0.0
12155580,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8084628582000732,0.3770670294761657,0.3426819741725921,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9182788133621216,0.5568410158157349,0.5296602249145508,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.7431672215461731,0.506106436252594,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7869253158569336,0.3480922877788543,0.3334753513336181,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6854526400566101,0.2273090183734893,1.0424692630767822,285.06494140625,284.95001220703125,298.9666748046875,288.2336730957031,297.76025390625,297.2773132324219,285.06622314453125,1.0,0.6312963962554932,0.3821905851364136,0.3821905851364136,1.0,1.0,-3.3073935508728027,0.9464786052703856,2.360914945602417,0.0908066034317016,0.9015806913375854,0.9015806913375854,0.0,190.9194793701172,199.0,44106.4765625,0.0,3139.668212890625,1.0,280.64215087890625,283.52569580078125,291.20428466796875,293.9853515625,293.1499938964844,293.1499938964844,280.3500061035156,35898.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801165461540222,1.0,0.0,0.0,3.652101993560791,3.65212607383728,8.899776275939075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.75146484375,0.0,1534.7449951171875,1895.4371337890625,0.0,4129.736328125,0.9056915640830994,1.0,0.0,3.0,1.0,0.0
12155640,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8084628582000732,0.3770670294761657,0.3426819741725921,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.9182788133621216,0.5568410158157349,0.5296602249145508,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.9990000128746032,0.7431672215461731,0.506106436252594,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.7869253158569336,0.3480922877788543,0.3334753513336181,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.6854526400566101,0.2273090183734893,1.0424692630767822,285.06494140625,284.95001220703125,298.9666748046875,288.2336730957031,297.76025390625,297.2773132324219,285.06622314453125,1.0,0.6312963962554932,0.3821905851364136,0.3821905851364136,1.0,1.0,-3.3073935508728027,0.9464786052703856,2.360914945602417,0.0908066034317016,0.9015806913375854,0.9015806913375854,0.0,190.9194793701172,199.0,44106.4765625,0.0,3139.668212890625,1.0,280.64215087890625,283.52569580078125,291.20428466796875,293.9853515625,293.1499938964844,293.1499938964844,280.3500061035156,35898.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801165461540222,1.0,0.0,0.0,3.652101993560791,3.65212607383728,8.899776275939075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.75146484375,0.0,1534.7449951171875,1895.4371337890625,0.0,4129.736328125,0.9056915640830994,1.0,0.0,3.0,1.0,0.0
12155700,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8071340918540955,0.3767231106758117,0.3426464200019836,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444885253906,0.9164384007453918,0.556311845779419,0.5294376611709595,297.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.9990000128746032,0.7445734143257141,0.5085453391075134,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7858616709709167,0.3481969237327575,0.3337619006633758,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6845269203186035,0.2273992151021957,1.043526291847229,284.94488525390625,284.95001220703125,298.958984375,288.231201171875,297.755615234375,297.2742919921875,284.9383544921875,1.0,0.6325849890708923,0.3819669783115387,0.3819669783115387,1.0,1.0,-3.3116331100463867,0.9472531080245972,2.364380121231079,0.0904439538717269,0.9003967642784119,0.9003967642784119,0.0,192.29840087890625,199.0,45108.51953125,0.0,3156.81396484375,1.0,280.39862060546875,283.366943359375,291.2682189941406,294.1941833496094,293.1499938964844,293.1499938964844,280.3500061035156,35960.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9872228503227234,1.0,0.0,0.0,3.653013944625856,3.653038024902344,8.90422143129399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.76416015625,0.0,1536.2264404296875,1895.4371337890625,0.0,4191.1845703125,0.905888020992279,1.0,0.0,3.0,1.0,0.0
12155760,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8050597906112671,0.3759689927101135,0.3421635627746582,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9138429760932922,0.55535888671875,0.5287541151046753,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.7453274130821228,0.5116883516311646,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7841972708702087,0.3480039238929748,0.3337508738040924,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.683052122592926,0.2272675484418869,1.0436341762542725,284.9027404785156,284.95001220703125,298.9512939453125,288.2287902832031,297.7468566894531,297.2655639648437,284.9017028808594,1.0,0.6337955594062805,0.3816914558410644,0.3816914558410644,1.0,1.0,-3.314129590988159,0.9472984075546264,2.3668313026428223,0.0898118317127227,0.8996209502220154,0.8996209502220154,0.0,193.9676055908203,202.0,45246.25390625,0.0,3171.779052734375,1.0,280.3576965332031,283.321533203125,291.2688903808594,294.1732177734375,293.1499938964844,293.1499938964844,280.6499938964844,36025.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99176687002182,1.0,0.0,0.0,3.651898860931397,3.6519229412078857,8.898786632016709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.5966796875,0.0,1535.471435546875,1895.4371337890625,0.0,4230.13623046875,0.905709743499756,1.0,0.0,3.0,1.0,0.0
12155820,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8015873432159424,0.375593364238739,0.341594785451889,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9094569683074952,0.5545350909233093,0.527742862701416,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.7481302618980408,0.5173302888870239,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7813835144042969,0.3482860326766968,0.3338998556137085,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.680509090423584,0.2274223566055297,1.044133186340332,285.0689392089844,284.95001220703125,298.93585205078125,288.2240905761719,297.7393798828125,297.2621154785156,285.0701599121094,1.0,0.6361789703369141,0.3811403512954712,0.3811403512954712,1.0,1.0,-3.31978702545166,0.9475948810577391,2.372192144393921,0.0884508863091468,0.9025671482086182,0.9025671482086182,0.0,197.02772521972656,205.0,44192.9453125,0.0,3201.688720703125,1.0,280.6421813964844,283.5287170410156,291.1927185058594,293.979736328125,293.1499938964844,293.1499938964844,280.3500061035156,35882.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819075465202332,1.0,0.0,0.0,3.6555330753326416,3.655556917190552,8.916505862544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.30224609375,0.0,1538.4515380859375,1895.4371337890625,0.0,4145.28271484375,0.9064472913742064,1.0,0.0,3.0,1.0,0.0
12155880,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8015873432159424,0.375593364238739,0.341594785451889,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9094569683074952,0.5545350909233093,0.527742862701416,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.7481302618980408,0.5173302888870239,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7813835144042969,0.3482860326766968,0.3338998556137085,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.680509090423584,0.2274223566055297,1.044133186340332,285.0689392089844,284.95001220703125,298.93585205078125,288.2240905761719,297.7393798828125,297.2621154785156,285.0701599121094,1.0,0.6361789703369141,0.3811403512954712,0.3811403512954712,1.0,1.0,-3.31978702545166,0.9475948810577391,2.372192144393921,0.0884508863091468,0.9025671482086182,0.9025671482086182,0.0,197.02772521972656,205.0,44192.9453125,0.0,3201.688720703125,1.0,280.6421813964844,283.5287170410156,291.1927185058594,293.979736328125,293.1499938964844,293.1499938964844,280.3500061035156,35882.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819075465202332,1.0,0.0,0.0,3.6555330753326416,3.655556917190552,8.916505862544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.30224609375,0.0,1538.4515380859375,1895.4371337890625,0.0,4145.28271484375,0.9064472913742064,1.0,0.0,3.0,1.0,0.0
12155940,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7981139421463013,0.3744358718395233,0.3410212099552154,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9052500128746032,0.5529900193214417,0.526772677898407,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.7497888803482056,0.522631049156189,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7786330580711365,0.348135381937027,0.33411306142807,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6780526041984558,0.227308765053749,1.0449661016464231,284.90606689453125,284.95001220703125,298.9202880859375,288.2195739746094,297.7254333496094,297.2498474121094,284.90496826171875,1.0,0.6385867595672607,0.3805892467498779,0.3805892467498779,1.0,1.0,-3.3255693912506104,0.9479197263717652,2.3776497840881348,0.0872268825769424,0.9006447196006775,0.9006447196006775,0.0,200.16897583007807,208.0,45326.7734375,0.0,3232.4228515625,1.0,280.3577880859375,283.32391357421875,291.25750732421875,294.1665954589844,293.1499938964844,293.1499938964844,280.04998779296875,36013.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931132793426514,1.0,0.0,0.0,3.655751466751098,3.655775547027588,8.91757167664764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.06787109375,0.0,1539.6807861328125,1895.4371337890625,0.0,4241.62548828125,0.9065631031990052,1.0,0.0,3.0,1.0,0.0
12156000,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7981139421463013,0.3744358718395233,0.3410212099552154,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9052500128746032,0.5529900193214417,0.526772677898407,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.7497888803482056,0.522631049156189,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7786330580711365,0.348135381937027,0.33411306142807,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6780526041984558,0.227308765053749,1.0449661016464231,284.90606689453125,284.95001220703125,298.9202880859375,288.2195739746094,297.7254333496094,297.2498474121094,284.90496826171875,1.0,0.6385867595672607,0.3805892467498779,0.3805892467498779,1.0,1.0,-3.3255693912506104,0.9479197263717652,2.3776497840881348,0.0872268825769424,0.9006447196006775,0.9006447196006775,0.0,200.16897583007807,208.0,45326.7734375,0.0,3232.4228515625,1.0,280.3577880859375,283.32391357421875,291.25750732421875,294.1665954589844,293.1499938964844,293.1499938964844,280.04998779296875,36013.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9931132793426514,1.0,0.0,0.0,3.655751466751098,3.655775547027588,8.91757167664764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.06787109375,0.0,1539.6807861328125,1895.4371337890625,0.0,4241.62548828125,0.9065631031990052,1.0,0.0,3.0,1.0,0.0
12156060,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7921180725097656,0.3722037076950073,0.3393977284431457,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8986296057701111,0.5502790212631226,0.5246490240097046,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9967159032821656,0.7499327063560486,0.524824857711792,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7736376523971558,0.347115695476532,0.3335209786891937,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.673478364944458,0.2264944314956665,1.04293954372406,284.7204895019531,284.95001220703125,298.9045715332031,288.2152099609375,297.703125,297.2261962890625,284.718994140625,1.0,0.6402810215950012,0.3800812661647796,0.3800812661647796,1.0,1.0,-3.3204567432403564,0.9447180032730104,2.375738859176636,0.0853248611092567,0.8960471153259277,0.8960471153259277,0.0,204.65724182128903,211.0,46356.12109375,0.0,3246.531982421875,1.0,280.0582275390625,283.0985412597656,291.28173828125,294.2659606933594,293.1499938964844,293.1499938964844,280.3500061035156,36228.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647923469543457,3.647947311401367,8.879422352947586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.0771484375,0.0,1532.56689453125,1895.4371337890625,0.0,4300.0,0.9049530625343324,1.0,0.0,3.0,1.0,0.0
12156120,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.720703125,0.7921180725097656,0.3722037076950073,0.3393977284431457,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204284667969,0.8986296057701111,0.5502790212631226,0.5246490240097046,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7202453613281,0.9967159032821656,0.7499327063560486,0.524824857711792,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.7736376523971558,0.347115695476532,0.3335209786891937,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.673478364944458,0.2264944314956665,1.04293954372406,284.7204895019531,284.95001220703125,298.9045715332031,288.2152099609375,297.703125,297.2261962890625,284.718994140625,1.0,0.6402810215950012,0.3800812661647796,0.3800812661647796,1.0,1.0,-3.3204567432403564,0.9447180032730104,2.375738859176636,0.0853248611092567,0.8960471153259277,0.8960471153259277,0.0,204.65724182128903,211.0,46356.12109375,0.0,3246.531982421875,1.0,280.0582275390625,283.0985412597656,291.28173828125,294.2659606933594,293.1499938964844,293.1499938964844,280.3500061035156,36228.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647923469543457,3.647947311401367,8.879422352947586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.0771484375,0.0,1532.56689453125,1895.4371337890625,0.0,4300.0,0.9049530625343324,1.0,0.0,3.0,1.0,0.0
12156180,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7876591086387634,0.3712592124938965,0.3382548093795776,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8935918807983398,0.5487761497497559,0.522930920124054,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9941056966781616,0.7524980306625366,0.526155948638916,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7699003219604492,0.3468299806118011,0.3330928981304168,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6699395775794983,0.226124495267868,1.0409600734710691,284.8807983398437,284.95001220703125,298.8886413574219,288.2109680175781,297.69537353515625,297.22271728515625,284.8819274902344,1.0,0.6415746808052063,0.3795732855796814,0.3795732855796814,1.0,1.0,-3.315819025039673,0.9416956901550292,2.374123334884644,0.083195649087429,0.896435558795929,0.896435558795929,0.0,208.1358184814453,214.0,45171.234375,0.0,3255.7529296875,1.0,280.3421325683594,283.3031311035156,291.1846008300781,294.0393981933594,293.1499938964844,293.1499938964844,280.6499938964844,36124.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937240481376648,1.0,0.0,0.0,3.642528295516968,3.642552375793457,8.853177746459551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.06005859375,0.0,1525.8050537109375,1895.4371337890625,0.0,4246.8291015625,0.9037030935287476,1.0,0.0,3.0,1.0,0.0
12156240,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7876591086387634,0.3712592124938965,0.3382548093795776,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8935918807983398,0.5487761497497559,0.522930920124054,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9941056966781616,0.7524980306625366,0.526155948638916,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7699003219604492,0.3468299806118011,0.3330928981304168,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6699395775794983,0.226124495267868,1.0409600734710691,284.8807983398437,284.95001220703125,298.8886413574219,288.2109680175781,297.69537353515625,297.22271728515625,284.8819274902344,1.0,0.6415746808052063,0.3795732855796814,0.3795732855796814,1.0,1.0,-3.315819025039673,0.9416956901550292,2.374123334884644,0.083195649087429,0.896435558795929,0.896435558795929,0.0,208.1358184814453,214.0,45171.234375,0.0,3255.7529296875,1.0,280.3421325683594,283.3031311035156,291.1846008300781,294.0393981933594,293.1499938964844,293.1499938964844,280.6499938964844,36124.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9937240481376648,1.0,0.0,0.0,3.642528295516968,3.642552375793457,8.853177746459551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.06005859375,0.0,1525.8050537109375,1895.4371337890625,0.0,4246.8291015625,0.9037030935287476,1.0,0.0,3.0,1.0,0.0
12156300,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.786557674407959,0.3712994158267975,0.3381663560867309,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8922253847122192,0.5485758781433105,0.5225988030433655,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9937345385551452,0.7545096278190613,0.5273936986923218,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7690302133560181,0.3470920324325561,0.3332440555095672,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6691077947616577,0.2262596189975738,1.0412472486495972,285.0174560546875,284.95001220703125,298.8805847167969,288.2089233398437,297.6961669921875,297.2273864746094,285.02459716796875,1.0,0.6423965096473694,0.379319280385971,0.379319280385971,1.0,1.0,-3.3173232078552246,0.941459894180298,2.3758633136749268,0.0824519991874694,0.8982142806053162,0.8982142806053162,0.0,209.28240966796875,214.0,44175.140625,0.0,3265.629150390625,1.0,280.5985717773437,283.4789123535156,291.1405334472656,293.8725280761719,293.1499938964844,293.1499938964844,280.6499938964844,36017.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984679639339447,1.0,0.0,0.0,3.642408609390259,3.642432689666748,8.852595669850416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.24951171875,0.0,1524.8720703125,1895.4371337890625,0.0,4169.26611328125,0.90364009141922,1.0,0.0,3.0,1.0,0.0
12156360,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.7860530018806458,0.3715623617172241,0.3383757770061493,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8914684057235718,0.5486358404159546,0.5226090550422668,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.993849277496338,0.7567943334579468,0.5289503335952759,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.768700897693634,0.3475667834281921,0.3336493968963623,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6688058376312256,0.2265823930501938,1.042500615119934,285.065185546875,284.95001220703125,298.8724975585937,288.2069091796875,297.69903564453125,297.2348327636719,285.06658935546875,1.0,0.6434084177017212,0.3791585564613342,0.3791585564613342,1.0,1.0,-3.321448802947998,0.9423527717590332,2.379096031188965,0.0821817740797996,0.8995011448860168,0.8995011448860168,0.0,210.1588134765625,217.0,44082.80078125,0.0,3279.8798828125,1.0,280.6418151855469,283.529541015625,291.15478515625,293.9210205078125,293.1499938964844,293.1499938964844,280.95001220703125,35928.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799655079841614,1.0,0.0,0.0,3.6445820331573486,3.644606113433838,8.863163998285017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.099609375,0.0,1526.6119384765625,1895.4371337890625,0.0,4128.423828125,0.904033660888672,1.0,0.0,3.0,1.0,0.0
12156420,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.7854368686676025,0.3724428713321686,0.3390990197658539,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8903681039810181,0.5491955280303955,0.5230404138565063,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.9943386316299438,0.761798083782196,0.5323306322097778,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.768469512462616,0.3488988280296325,0.33482825756073,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.6687070727348328,0.2275873571634292,1.0466818809509275,285.2562866210937,284.95001220703125,298.8560791015625,288.2029724121094,297.70703125,297.252685546875,285.2578125,1.0,0.6458800435066223,0.3788370788097381,0.3788370788097381,1.0,1.0,-3.333340167999268,0.9453798532485962,2.387960433959961,0.0819964855909347,0.9051604866981506,0.9051604866981506,0.0,211.90802001953125,220.0,43156.3984375,0.0,3316.704345703125,1.0,280.9417419433594,283.76025390625,291.1532592773437,293.85369873046875,293.1499938964844,293.1499938964844,280.6499938964844,35691.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671761393547058,1.0,0.0,0.0,3.655417442321777,3.6554415225982666,8.9159419758289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.638671875,0.0,1536.8914794921875,1895.4371337890625,0.0,4016.29052734375,0.906298041343689,1.0,0.0,3.0,1.0,0.0
12156480,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.7854368686676025,0.3724428713321686,0.3390990197658539,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.8903681039810181,0.5491955280303955,0.5230404138565063,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.9943386316299438,0.761798083782196,0.5323306322097778,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.768469512462616,0.3488988280296325,0.33482825756073,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25543212890625,0.6687070727348328,0.2275873571634292,1.0466818809509275,285.2562866210937,284.95001220703125,298.8560791015625,288.2029724121094,297.70703125,297.252685546875,285.2578125,1.0,0.6458800435066223,0.3788370788097381,0.3788370788097381,1.0,1.0,-3.333340167999268,0.9453798532485962,2.387960433959961,0.0819964855909347,0.9051604866981506,0.9051604866981506,0.0,211.90802001953125,220.0,43156.3984375,0.0,3316.704345703125,1.0,280.9417419433594,283.76025390625,291.1532592773437,293.85369873046875,293.1499938964844,293.1499938964844,280.6499938964844,35691.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671761393547058,1.0,0.0,0.0,3.655417442321777,3.6554415225982666,8.9159419758289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.638671875,0.0,1536.8914794921875,1895.4371337890625,0.0,4016.29052734375,0.906298041343689,1.0,0.0,3.0,1.0,0.0
12156540,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7830165028572083,0.3718292713165283,0.3391261696815491,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8874692916870117,0.5483192801475525,0.5228245258331299,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9932254552841188,0.7645611763000488,0.5348353385925293,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7667794227600098,0.3493228852748871,0.3356735110282898,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.667378842830658,0.2280197441577911,1.050257682800293,285.0919494628906,284.95001220703125,298.83935546875,288.1991577148437,297.7001342773437,297.25018310546875,285.0907897949219,1.0,0.6484657526016235,0.3785156011581421,0.3785156011581421,1.0,1.0,-3.3414554595947266,0.947130799293518,2.394324779510498,0.0817302390933036,0.9057012796401978,0.9057012796401978,0.0,214.9113006591797,223.0,44304.8828125,0.0,3352.274658203125,1.0,280.6577453613281,283.5505676269531,291.2453308105469,294.0854797363281,293.1499938964844,293.1499938964844,280.3500061035156,35781.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807738661766052,1.0,0.0,0.0,3.6642274856567374,3.664251565933228,8.958971875472344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.05078125,0.0,1547.4176025390625,1895.4371337890625,0.0,4135.44677734375,0.9083040952682496,1.0,0.0,3.0,1.0,0.0
12156600,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7830165028572083,0.3718292713165283,0.3391261696815491,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.8874692916870117,0.5483192801475525,0.5228245258331299,297.4108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917663574219,0.9932254552841188,0.7645611763000488,0.5348353385925293,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.7667794227600098,0.3493228852748871,0.3356735110282898,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.667378842830658,0.2280197441577911,1.050257682800293,285.0919494628906,284.95001220703125,298.83935546875,288.1991577148437,297.7001342773437,297.25018310546875,285.0907897949219,1.0,0.6484657526016235,0.3785156011581421,0.3785156011581421,1.0,1.0,-3.3414554595947266,0.947130799293518,2.394324779510498,0.0817302390933036,0.9057012796401978,0.9057012796401978,0.0,214.9113006591797,223.0,44304.8828125,0.0,3352.274658203125,1.0,280.6577453613281,283.5505676269531,291.2453308105469,294.0854797363281,293.1499938964844,293.1499938964844,280.3500061035156,35781.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807738661766052,1.0,0.0,0.0,3.6642274856567374,3.664251565933228,8.958971875472344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6390.05078125,0.0,1547.4176025390625,1895.4371337890625,0.0,4135.44677734375,0.9083040952682496,1.0,0.0,3.0,1.0,0.0
12156660,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7780063152313232,0.3698858320713043,0.3377895355224609,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8819667100906372,0.545981228351593,0.5210897922515869,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.989877462387085,0.7655631303787231,0.5358865857124329,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7628074884414673,0.3486330807209015,0.3354257941246032,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6638612747192383,0.227549746632576,1.049909591674805,284.90594482421875,284.95001220703125,298.82232666015625,288.1954650878906,297.6816711425781,297.2324523925781,284.90447998046875,1.0,0.6503240466117859,0.3779101967811584,0.3779101967811584,1.0,1.0,-3.33832049369812,0.9443279504776,2.3939924240112305,0.0797415822744369,0.9035700559616088,0.9035700559616088,0.0,219.2630615234375,226.0,45414.09765625,0.0,3369.92333984375,1.0,280.3581237792969,283.32208251953125,291.2566223144531,294.1873779296875,293.1499938964844,293.1499938964844,280.04998779296875,35967.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963672161102296,1.0,0.0,0.0,3.66605544090271,3.666079521179199,8.967912208390771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3798828125,0.0,1550.8609619140625,1895.4371337890625,0.0,4269.28955078125,0.908831775188446,1.0,0.0,3.0,1.0,0.0
12156720,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7780063152313232,0.3698858320713043,0.3377895355224609,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8819667100906372,0.545981228351593,0.5210897922515869,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.989877462387085,0.7655631303787231,0.5358865857124329,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7628074884414673,0.3486330807209015,0.3354257941246032,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6638612747192383,0.227549746632576,1.049909591674805,284.90594482421875,284.95001220703125,298.82232666015625,288.1954650878906,297.6816711425781,297.2324523925781,284.90447998046875,1.0,0.6503240466117859,0.3779101967811584,0.3779101967811584,1.0,1.0,-3.33832049369812,0.9443279504776,2.3939924240112305,0.0797415822744369,0.9035700559616088,0.9035700559616088,0.0,219.2630615234375,226.0,45414.09765625,0.0,3369.92333984375,1.0,280.3581237792969,283.32208251953125,291.2566223144531,294.1873779296875,293.1499938964844,293.1499938964844,280.04998779296875,35967.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963672161102296,1.0,0.0,0.0,3.66605544090271,3.666079521179199,8.967912208390771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.3798828125,0.0,1550.8609619140625,1895.4371337890625,0.0,4269.28955078125,0.908831775188446,1.0,0.0,3.0,1.0,0.0
12156780,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.7723163366317749,0.367340624332428,0.3358128070831299,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.8757902979850769,0.5429087281227112,0.5185512900352478,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.985813319683075,0.7657697200775146,0.536290168762207,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7581657767295837,0.3473176658153534,0.3345091044902801,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.6595654487609863,0.2264964431524276,1.046695590019226,284.7154846191406,284.95001220703125,298.8049011230469,288.19189453125,297.6596069335937,297.2100830078125,284.7139587402344,1.0,0.6514207124710083,0.3773047924041748,0.3773047924041748,1.0,1.0,-3.328416109085083,0.9392534494400024,2.389162540435791,0.0771739333868026,0.898862898349762,0.898862898349762,0.0,223.76670837402344,229.0,46407.58984375,0.0,3372.92236328125,1.0,280.05810546875,283.092529296875,291.2691650390625,294.2584228515625,293.1499938964844,293.1499938964844,280.3500061035156,36204.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591408252716064,3.659164905548096,8.934114816838701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.880859375,0.0,1544.8939208984375,1895.4371337890625,0.0,4300.0,0.907442271709442,1.0,0.0,3.0,1.0,0.0
12156840,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157287597656,0.7723163366317749,0.367340624332428,0.3358128070831299,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154235839844,0.8757902979850769,0.5429087281227112,0.5185512900352478,297.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7152404785156,0.985813319683075,0.7657697200775146,0.536290168762207,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157897949219,0.7581657767295837,0.3473176658153534,0.3345091044902801,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7163391113281,0.6595654487609863,0.2264964431524276,1.046695590019226,284.7154846191406,284.95001220703125,298.8049011230469,288.19189453125,297.6596069335937,297.2100830078125,284.7139587402344,1.0,0.6514207124710083,0.3773047924041748,0.3773047924041748,1.0,1.0,-3.328416109085083,0.9392534494400024,2.389162540435791,0.0771739333868026,0.898862898349762,0.898862898349762,0.0,223.76670837402344,229.0,46407.58984375,0.0,3372.92236328125,1.0,280.05810546875,283.092529296875,291.2691650390625,294.2584228515625,293.1499938964844,293.1499938964844,280.3500061035156,36204.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6591408252716064,3.659164905548096,8.934114816838701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.880859375,0.0,1544.8939208984375,1895.4371337890625,0.0,4300.0,0.907442271709442,1.0,0.0,3.0,1.0,0.0
12156900,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.7698600888252258,0.3665427267551422,0.3348914086818695,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.8730987310409546,0.541806697845459,0.5173110961914062,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.9841018915176392,0.7666051387786865,0.5365931987762451,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7561488151550293,0.3469164371490478,0.3340267539024353,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295593261719,0.6576417684555054,0.2261040955781936,1.0447640419006348,284.8334350585937,284.95001220703125,298.7960205078125,288.1901550292969,297.6531066894531,297.20513916015625,284.8397827148437,1.0,0.6517980694770813,0.377002090215683,0.377002090215683,1.0,1.0,-3.3232717514038086,0.9366593956947328,2.3866124153137207,0.0757848098874092,0.8992140293121338,0.8992140293121338,0.0,225.68556213378903,229.0,45364.0234375,0.0,3372.089599609375,1.0,280.3015441894531,283.2503967285156,291.1859436035156,294.02716064453125,293.1499938964844,293.1499938964844,280.3500061035156,36164.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985880851745604,1.0,0.0,0.0,3.655741214752197,3.655765295028688,8.917521654439042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.64794921875,0.0,1540.7960205078125,1895.4371337890625,0.0,4288.08642578125,0.906708002090454,1.0,0.0,3.0,1.0,0.0
12156960,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7685056924819946,0.3662481009960174,0.3345048725605011,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8715065121650696,0.5412260293960571,0.5166261196136475,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9834266304969788,0.7681150436401367,0.5375033020973206,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.7550570368766785,0.3468906283378601,0.3339099586009979,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.6565597057342529,0.225991278886795,1.0439748764038086,284.8746032714844,284.95001220703125,298.7870483398437,288.1884460449219,297.65142822265625,297.20660400390625,284.8756408691406,1.0,0.6523220539093018,0.3768903911113739,0.3768903911113739,1.0,1.0,-3.321981191635132,0.9358716607093812,2.3861093521118164,0.0752163082361221,0.8991617560386658,0.8991617560386658,0.0,226.9410095214844,232.0,45202.984375,0.0,3376.275390625,1.0,280.3423156738281,283.296142578125,291.1655578613281,294.0240783691406,293.1499938964844,293.1499938964844,280.6499938964844,36115.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994914174079895,1.0,0.0,0.0,3.654109239578247,3.654133319854736,8.909561302061775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.04345703125,0.0,1538.613525390625,1895.4371337890625,0.0,4256.9541015625,0.9062848091125488,1.0,0.0,3.0,1.0,0.0
12157020,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7672246694564819,0.3664522767066955,0.3345243036746979,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.869776725769043,0.5409671664237976,0.5161768794059753,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9833637475967408,0.7721235156059265,0.5401003360748291,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7541676759719849,0.347557008266449,0.3343808352947235,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6556692123413086,0.2263630479574203,1.0450551509857178,285.0576477050781,284.95001220703125,298.7687683105469,288.1850891113281,297.65460205078125,297.2184143066406,285.0589904785156,1.0,0.6538739204406738,0.3766670227050781,0.3766670227050781,1.0,1.0,-3.326441764831543,0.9367007613182068,2.3897409439086914,0.0747645050287246,0.902119755744934,0.902119755744934,0.0,228.7443389892578,235.0,44099.0078125,0.0,3396.717041015625,1.0,280.64178466796875,283.5215148925781,291.1331481933594,293.9008483886719,293.1499938964844,293.1499938964844,280.3500061035156,35930.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811117649078368,1.0,0.0,0.0,3.656100034713745,3.6561241149902335,8.919273000174144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.7626953125,0.0,1539.4432373046875,1895.4371337890625,0.0,4138.3798828125,0.9066107869148254,1.0,0.0,3.0,1.0,0.0
12157080,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.7672246694564819,0.3664522767066955,0.3345243036746979,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.869776725769043,0.5409671664237976,0.5161768794059753,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9833637475967408,0.7721235156059265,0.5401003360748291,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7541676759719849,0.347557008266449,0.3343808352947235,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.6556692123413086,0.2263630479574203,1.0450551509857178,285.0576477050781,284.95001220703125,298.7687683105469,288.1850891113281,297.65460205078125,297.2184143066406,285.0589904785156,1.0,0.6538739204406738,0.3766670227050781,0.3766670227050781,1.0,1.0,-3.326441764831543,0.9367007613182068,2.3897409439086914,0.0747645050287246,0.902119755744934,0.902119755744934,0.0,228.7443389892578,235.0,44099.0078125,0.0,3396.717041015625,1.0,280.64178466796875,283.5215148925781,291.1331481933594,293.9008483886719,293.1499938964844,293.1499938964844,280.3500061035156,35930.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811117649078368,1.0,0.0,0.0,3.656100034713745,3.6561241149902335,8.919273000174144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.7626953125,0.0,1539.4432373046875,1895.4371337890625,0.0,4138.3798828125,0.9066107869148254,1.0,0.0,3.0,1.0,0.0
12157140,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7649365067481995,0.3654565215110779,0.3341516256332397,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8670827746391296,0.5396142601966858,0.5154421329498291,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9821715354919434,0.7741711139678955,0.5420737862586975,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7525597810745239,0.3475867807865143,0.3347953557968139,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6542542576789856,0.2263878881931305,1.0465575456619265,284.8961486816406,284.95001220703125,298.75,288.1817932128906,297.6463623046875,297.2147521972656,284.8949890136719,1.0,0.6556981205940247,0.3764436244964599,0.3764436244964599,1.0,1.0,-3.3298003673553467,0.9371495246887208,2.392650842666626,0.0744741633534431,0.9000794291496277,0.9000794291496277,0.0,231.45684814453125,238.0,45224.3515625,0.0,3419.822998046875,1.0,280.3577880859375,283.3177795410156,291.2181701660156,294.11688232421875,293.1499938964844,293.1499938964844,280.04998779296875,36047.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924075603485109,1.0,0.0,0.0,3.655071020126343,3.655095100402832,8.914252020986169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.44287109375,0.0,1539.1719970703125,1895.4371337890625,0.0,4235.60693359375,0.9064355492591858,1.0,0.0,3.0,1.0,0.0
12157200,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7649365067481995,0.3654565215110779,0.3341516256332397,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8670827746391296,0.5396142601966858,0.5154421329498291,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9821715354919434,0.7741711139678955,0.5420737862586975,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7525597810745239,0.3475867807865143,0.3347953557968139,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6542542576789856,0.2263878881931305,1.0465575456619265,284.8961486816406,284.95001220703125,298.75,288.1817932128906,297.6463623046875,297.2147521972656,284.8949890136719,1.0,0.6556981205940247,0.3764436244964599,0.3764436244964599,1.0,1.0,-3.3298003673553467,0.9371495246887208,2.392650842666626,0.0744741633534431,0.9000794291496277,0.9000794291496277,0.0,231.45684814453125,238.0,45224.3515625,0.0,3419.822998046875,1.0,280.3577880859375,283.3177795410156,291.2181701660156,294.11688232421875,293.1499938964844,293.1499938964844,280.04998779296875,36047.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924075603485109,1.0,0.0,0.0,3.655071020126343,3.655095100402832,8.914252020986169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.44287109375,0.0,1539.1719970703125,1895.4371337890625,0.0,4235.60693359375,0.9064355492591858,1.0,0.0,3.0,1.0,0.0
12157260,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.7603170871734619,0.3630769550800323,0.3324647843837738,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.862065851688385,0.5367752909660339,0.5132746696472168,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.978611409664154,0.77437424659729,0.5426084995269775,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.7489264011383057,0.3464646935462951,0.3341798782348633,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.6509040594100952,0.2254603058099746,1.0443607568740845,284.71063232421875,284.95001220703125,298.729736328125,288.1781005859375,297.6263427734375,297.1958923339844,284.70916748046875,1.0,0.6569170951843262,0.3760058879852295,0.3760058879852295,1.0,1.0,-3.322439670562744,0.9334325194358826,2.389007091522217,0.0727794915437698,0.8953493237495422,0.8953493237495422,0.0,235.6045379638672,241.0,46242.5,0.0,3426.45703125,1.0,280.0582275390625,283.0924987792969,291.2456970214844,294.22216796875,293.1499938964844,293.1499938964844,280.3500061035156,36254.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646240949630737,3.646264791488648,8.871233490026498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.95703125,0.0,1530.8961181640625,1895.4371337890625,0.0,4300.0,0.9045963883399964,1.0,0.0,3.0,1.0,0.0
12157320,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.7603170871734619,0.3630769550800323,0.3324647843837738,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105712890625,0.862065851688385,0.5367752909660339,0.5132746696472168,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7103881835937,0.978611409664154,0.77437424659729,0.5426084995269775,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.7489264011383057,0.3464646935462951,0.3341798782348633,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.6509040594100952,0.2254603058099746,1.0443607568740845,284.71063232421875,284.95001220703125,298.729736328125,288.1781005859375,297.6263427734375,297.1958923339844,284.70916748046875,1.0,0.6569170951843262,0.3760058879852295,0.3760058879852295,1.0,1.0,-3.322439670562744,0.9334325194358826,2.389007091522217,0.0727794915437698,0.8953493237495422,0.8953493237495422,0.0,235.6045379638672,241.0,46242.5,0.0,3426.45703125,1.0,280.0582275390625,283.0924987792969,291.2456970214844,294.22216796875,293.1499938964844,293.1499938964844,280.3500061035156,36254.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646240949630737,3.646264791488648,8.871233490026498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.95703125,0.0,1530.8961181640625,1895.4371337890625,0.0,4300.0,0.9045963883399964,1.0,0.0,3.0,1.0,0.0
