time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157380,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7564377784729004,0.3616955578327179,0.3309943974018097,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8577567934989929,0.5348218679428101,0.5112091302871704,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9758055210113524,0.7762661576271057,0.5435782074928284,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.74574875831604,0.3457851409912109,0.3334479629993438,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.647767186164856,0.2246544510126114,1.040795087814331,284.8684997558594,284.95001220703125,298.7069396972656,288.1734619140625,297.615478515625,297.1906433105469,284.86944580078125,1.0,0.6577497720718384,0.375568151473999,0.375568151473999,1.0,1.0,-3.314176559448242,0.9294084906578064,2.38476824760437,0.0708273202180862,0.8955618739128113,0.8955618739128113,0.0,239.1102600097656,244.0,45015.6875,0.0,3427.36865234375,1.0,280.34210205078125,283.295166015625,291.1477355957031,293.9939880371094,293.1499938964844,293.1499938964844,280.6499938964844,36148.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938288927078248,1.0,0.0,0.0,3.63997745513916,3.6400012969970703,8.840781333674386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1826171875,0.0,1523.1561279296875,1895.4371337890625,0.0,4247.72216796875,0.9031493663787842,1.0,0.0,3.0,1.0,0.0
12157440,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7564377784729004,0.3616955578327179,0.3309943974018097,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8577567934989929,0.5348218679428101,0.5112091302871704,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9758055210113524,0.7762661576271057,0.5435782074928284,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.74574875831604,0.3457851409912109,0.3334479629993438,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.647767186164856,0.2246544510126114,1.040795087814331,284.8684997558594,284.95001220703125,298.7069396972656,288.1734619140625,297.615478515625,297.1906433105469,284.86944580078125,1.0,0.6577497720718384,0.375568151473999,0.375568151473999,1.0,1.0,-3.314176559448242,0.9294084906578064,2.38476824760437,0.0708273202180862,0.8955618739128113,0.8955618739128113,0.0,239.1102600097656,244.0,45015.6875,0.0,3427.36865234375,1.0,280.34210205078125,283.295166015625,291.1477355957031,293.9939880371094,293.1499938964844,293.1499938964844,280.6499938964844,36148.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938288927078248,1.0,0.0,0.0,3.63997745513916,3.6400012969970703,8.840781333674386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.1826171875,0.0,1523.1561279296875,1895.4371337890625,0.0,4247.72216796875,0.9031493663787842,1.0,0.0,3.0,1.0,0.0
12157500,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7552743554115295,0.3614493012428283,0.3306781947612762,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8563764095306396,0.5343153476715088,0.5106233358383179,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9751928448677064,0.7778244614601135,0.5445303320884705,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7448086142539978,0.3457773625850677,0.3333756327629089,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.646777331829071,0.2244824171066284,1.0398759841918943,285.002685546875,284.95001220703125,298.6946105957031,288.1707458496094,297.6137390136719,297.1933898925781,285.0096130371094,1.0,0.6582896113395691,0.3753492832183838,0.3753492832183838,1.0,1.0,-3.3130407333374023,0.928387463092804,2.384653091430664,0.0701110512018203,0.8972175717353821,0.8972175717353821,0.0,240.38034057617188,244.0,43987.00390625,0.0,3431.955078125,1.0,280.5985107421875,283.4691162109375,291.1023254394531,293.8244323730469,293.1499938964844,293.1499938964844,280.6499938964844,36042.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9847443699836732,1.0,0.0,0.0,3.639401197433472,3.639425277709961,8.837983500598057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.8154296875,0.0,1521.7235107421875,1895.4371337890625,0.0,4169.8251953125,0.9029844403266908,1.0,0.0,3.0,1.0,0.0
12157560,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7545451521873474,0.3613928556442261,0.3306268453598022,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.8554322719573975,0.5340290069580078,0.5103382468223572,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.975026786327362,0.7796130180358887,0.5457696318626404,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7442485094070435,0.3459451198577881,0.3335209190845489,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.6461454033851624,0.2244513630867004,1.0397034883499146,285.0474853515625,284.95001220703125,298.681640625,288.1678161621094,297.6137084960937,297.19854736328125,285.0486145019531,1.0,0.6589769124984741,0.3752486109733581,0.3752486109733581,1.0,1.0,-3.3140904903411865,0.9284142851829528,2.385676145553589,0.0699062719941139,0.8983573913574219,0.8983573913574219,0.0,241.41314697265625,247.0,43855.046875,0.0,3440.211669921875,1.0,280.64178466796875,283.5176086425781,291.1148986816406,293.8691711425781,293.1499938964844,293.1499938964844,280.95001220703125,35954.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799095392227172,1.0,0.0,0.0,3.641083002090454,3.641106843948364,8.846152468322543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.71240234375,0.0,1522.9283447265625,1895.4371337890625,0.0,4127.93701171875,0.903268575668335,1.0,0.0,3.0,1.0,0.0
12157620,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.7533237338066101,0.3615421950817108,0.3307493031024933,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.8537963628768921,0.5337890982627869,0.5100802183151245,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.9748720526695251,0.7835090756416321,0.5484312772750854,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.7433868050575256,0.3465657234191894,0.3340867161750793,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.6451712250709534,0.22463059425354,1.0404855012893677,285.2300109863281,284.95001220703125,298.6538391113281,288.1611328125,297.614990234375,297.2113342285156,285.2311096191406,1.0,0.6606700420379639,0.3750472068786621,0.3750472068786621,1.0,1.0,-3.318744421005249,0.9293532967567444,2.3893911838531494,0.0697964578866958,0.903607964515686,0.903607964515686,0.0,243.506591796875,250.0,42805.37109375,0.0,3462.78271484375,1.0,280.94171142578125,283.74151611328125,291.108642578125,293.790771484375,293.1499938964844,293.1499938964844,280.6499938964844,35724.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665793180465698,1.0,0.0,0.0,3.650726795196533,3.6507506370544434,8.893074436855386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.626953125,0.0,1531.91552734375,1895.4371337890625,0.0,4011.012939453125,0.9052700996398926,1.0,0.0,3.0,1.0,0.0
12157680,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22979736328125,0.7533237338066101,0.3615421950817108,0.3307493031024933,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2300720214844,0.8537963628768921,0.5337890982627869,0.5100802183151245,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.230224609375,0.9748720526695251,0.7835090756416321,0.5484312772750854,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.7433868050575256,0.3465657234191894,0.3340867161750793,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2292175292969,0.6451712250709534,0.22463059425354,1.0404855012893677,285.2300109863281,284.95001220703125,298.6538391113281,288.1611328125,297.614990234375,297.2113342285156,285.2311096191406,1.0,0.6606700420379639,0.3750472068786621,0.3750472068786621,1.0,1.0,-3.318744421005249,0.9293532967567444,2.3893911838531494,0.0697964578866958,0.903607964515686,0.903607964515686,0.0,243.506591796875,250.0,42805.37109375,0.0,3462.78271484375,1.0,280.94171142578125,283.74151611328125,291.108642578125,293.790771484375,293.1499938964844,293.1499938964844,280.6499938964844,35724.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665793180465698,1.0,0.0,0.0,3.650726795196533,3.6507506370544434,8.893074436855386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.626953125,0.0,1531.91552734375,1895.4371337890625,0.0,4011.012939453125,0.9052700996398926,1.0,0.0,3.0,1.0,0.0
12157740,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7506380081176758,0.3601507544517517,0.330112487077713,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8507336378097534,0.5320541262626648,0.5090939998626709,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.972998857498169,0.784999430179596,0.5501073598861694,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7413475513458252,0.3461903929710388,0.3342227935791015,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6431779265403748,0.2241287678480148,1.0401023626327517,285.0597229003906,284.95001220703125,298.62353515625,288.1533508300781,297.6009521484375,297.2041015625,285.0582580566406,1.0,0.6623263359069824,0.374845802783966,0.374845802783966,1.0,1.0,-3.3185274600982666,0.9286679029464722,2.389859437942505,0.0695579126477241,0.9036865830421448,0.9036865830421448,0.0,246.806396484375,253.0,43880.87109375,0.0,3480.96142578125,1.0,280.65777587890625,283.52813720703125,291.1968994140625,294.0137023925781,293.1499938964844,293.1499938964844,280.3500061035156,35823.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796088933944702,1.0,0.0,0.0,3.6580514907836914,3.6580755710601807,8.928795978135895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.85009765625,0.0,1540.818115234375,1895.4371337890625,0.0,4125.32275390625,0.9069485068321228,1.0,0.0,3.0,1.0,0.0
12157800,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7506380081176758,0.3601507544517517,0.330112487077713,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.8507336378097534,0.5320541262626648,0.5090939998626709,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.972998857498169,0.784999430179596,0.5501073598861694,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7413475513458252,0.3461903929710388,0.3342227935791015,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6431779265403748,0.2241287678480148,1.0401023626327517,285.0597229003906,284.95001220703125,298.62353515625,288.1533508300781,297.6009521484375,297.2041015625,285.0582580566406,1.0,0.6623263359069824,0.374845802783966,0.374845802783966,1.0,1.0,-3.3185274600982666,0.9286679029464722,2.389859437942505,0.0695579126477241,0.9036865830421448,0.9036865830421448,0.0,246.806396484375,253.0,43880.87109375,0.0,3480.96142578125,1.0,280.65777587890625,283.52813720703125,291.1968994140625,294.0137023925781,293.1499938964844,293.1499938964844,280.3500061035156,35823.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9796088933944702,1.0,0.0,0.0,3.6580514907836914,3.6580755710601807,8.928795978135895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.85009765625,0.0,1540.818115234375,1895.4371337890625,0.0,4125.32275390625,0.9069485068321228,1.0,0.0,3.0,1.0,0.0
12157860,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7458858489990234,0.3573704957962036,0.3280645906925201,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8456342816352844,0.5287925004959106,0.5065338611602783,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9687715768814088,0.7845908403396606,0.550226092338562,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7374808192253113,0.3446286022663116,0.3331950306892395,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6394243240356445,0.2226476818323135,1.0354210138320925,284.8651123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5746459960937,297.1814270019531,284.86328125,1.0,0.6631549596786499,0.3744549751281738,0.3744549751281738,1.0,1.0,-3.30627703666687,0.9234669208526612,2.382810115814209,0.0678580999374389,0.900955855846405,0.900955855846405,0.0,251.36756896972656,241.0,44868.9921875,0.0,3478.4658203125,1.0,280.3581848144531,283.29351806640625,291.203125,294.1040344238281,293.1499938964844,293.1499938964844,280.04998779296875,36021.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947201013565063,1.0,0.0,0.0,3.6579203605651855,3.657944440841675,8.928156489673711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.80712890625,0.0,1542.16015625,1895.4371337890625,0.0,4255.30419921875,0.9070466160774232,1.0,0.0,3.0,1.0,0.0
12157920,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7458858489990234,0.3573704957962036,0.3280645906925201,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8456342816352844,0.5287925004959106,0.5065338611602783,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9687715768814088,0.7845908403396606,0.550226092338562,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7374808192253113,0.3446286022663116,0.3331950306892395,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.6394243240356445,0.2226476818323135,1.0354210138320925,284.8651123046875,284.95001220703125,298.5906982421875,288.1444702148437,297.5746459960937,297.1814270019531,284.86328125,1.0,0.6631549596786499,0.3744549751281738,0.3744549751281738,1.0,1.0,-3.30627703666687,0.9234669208526612,2.382810115814209,0.0678580999374389,0.900955855846405,0.900955855846405,0.0,251.36756896972656,241.0,44868.9921875,0.0,3478.4658203125,1.0,280.3581848144531,283.29351806640625,291.203125,294.1040344238281,293.1499938964844,293.1499938964844,280.04998779296875,36021.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947201013565063,1.0,0.0,0.0,3.6579203605651855,3.657944440841675,8.928156489673711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.80712890625,0.0,1542.16015625,1895.4371337890625,0.0,4255.30419921875,0.9070466160774232,1.0,0.0,3.0,1.0,0.0
12157980,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.7445698976516724,0.3539551794528961,0.3250811398029327,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.8446206450462341,0.5247384905815125,0.5028420090675354,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.9694420695304872,0.7833082675933838,0.549436092376709,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.7369014024734497,0.3423897922039032,0.3311742842197418,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.6383541822433472,0.2205363363027572,1.0263450145721436,284.6635437011719,284.95001220703125,298.55535888671875,288.1344299316406,297.5440368652344,297.15399169921875,284.6614685058594,1.0,0.6589211821556091,0.3740641474723816,0.3740641474723816,1.0,1.0,-3.283970832824707,0.9149270057678224,2.3690438270568848,0.0654085427522659,0.89548659324646,0.89548659324646,0.0,249.186752319336,229.0,45701.90234375,0.0,3415.09814453125,1.0,280.0582275390625,283.055908203125,291.2008972167969,294.1537780761719,293.1499938964844,293.1499938964844,280.3500061035156,36276.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648388147354126,3.6484122276306152,8.881684721018246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.890625,0.0,1533.4439697265625,1895.4371337890625,0.0,4300.0,0.9050851464271544,1.0,0.0,3.0,1.0,0.0
12158040,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66387939453125,0.7445698976516724,0.3539551794528961,0.3250811398029327,296.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6634521484375,0.8446206450462341,0.5247384905815125,0.5028420090675354,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6631774902344,0.9694420695304872,0.7833082675933838,0.549436092376709,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6639099121094,0.7369014024734497,0.3423897922039032,0.3311742842197418,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646728515625,0.6383541822433472,0.2205363363027572,1.0263450145721436,284.6635437011719,284.95001220703125,298.55535888671875,288.1344299316406,297.5440368652344,297.15399169921875,284.6614685058594,1.0,0.6589211821556091,0.3740641474723816,0.3740641474723816,1.0,1.0,-3.283970832824707,0.9149270057678224,2.3690438270568848,0.0654085427522659,0.89548659324646,0.89548659324646,0.0,249.186752319336,229.0,45701.90234375,0.0,3415.09814453125,1.0,280.0582275390625,283.055908203125,291.2008972167969,294.1537780761719,293.1499938964844,293.1499938964844,280.3500061035156,36276.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648388147354126,3.6484122276306152,8.881684721018246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.890625,0.0,1533.4439697265625,1895.4371337890625,0.0,4300.0,0.9050851464271544,1.0,0.0,3.0,1.0,0.0
12158100,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7451329231262207,0.352709949016571,0.3235915005207062,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755432128906,0.845483124256134,0.5231191515922546,0.5009440779685974,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.9714409112930298,0.7834081053733826,0.5490899682044983,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740478515625,0.7377339005470276,0.3415170907974243,0.33006751537323,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715148925781,0.6387438774108887,0.2196083515882492,1.0211548805236816,284.7752990722656,284.95001220703125,298.5367736816406,288.12896728515625,297.5330505371094,297.1465148925781,284.78131103515625,1.0,0.655810534954071,0.3738687038421631,0.3738687038421631,1.0,1.0,-3.271904945373535,0.9103620648384094,2.3615429401397705,0.0640143305063247,0.8953873515129089,0.8953873515129089,0.0,246.1512908935547,229.0,44582.5703125,0.0,3370.775390625,1.0,280.30126953125,283.2093505859375,291.11199951171875,293.9106750488281,293.1499938964844,293.1499938964844,280.3500061035156,36244.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968658685684204,1.0,0.0,0.0,3.643427610397339,3.643451690673828,8.857549573804135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.4619140625,0.0,1527.6959228515625,1895.4371337890625,0.0,4273.515625,0.9040087461471558,1.0,0.0,3.0,1.0,0.0
12158160,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7470385432243347,0.3519622385501861,0.322603166103363,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.8477414846420288,0.5220044851303101,0.4995565116405487,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104553222656,0.9750123023986816,0.7841982245445251,0.5493476986885071,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7397512793540955,0.3410124778747558,0.329294741153717,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099365234375,0.6401737928390503,0.2189522534608841,1.0169577598571775,284.8103332519531,284.95001220703125,298.5175170898437,288.1231994628906,297.5267944335937,297.1454772949219,284.8108825683594,1.0,0.6524633169174194,0.3739108145236969,0.3739108145236969,1.0,1.0,-3.263376951217652,0.90761536359787,2.3557615280151367,0.0635329484939575,0.8948466181755066,0.8948466181755066,0.0,241.8127899169922,217.0,44332.2265625,0.0,3327.40771484375,1.0,280.34210205078125,283.25067138671875,291.0892028808594,293.89892578125,293.1499938964844,293.1499938964844,280.6499938964844,36204.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992158055305481,1.0,0.0,0.0,3.6401078701019287,3.640131950378418,8.841416274663061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.71923828125,0.0,1523.7158203125,1895.4371337890625,0.0,4233.47705078125,0.9032131433486938,1.0,0.0,3.0,1.0,0.0
12158220,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7532328963279724,0.3512417078018188,0.3213572800159454,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8548200726509094,0.5206325650215149,0.4976102113723755,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.98433917760849,0.7867578864097595,0.5506043434143066,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7460189461708069,0.3406899273395538,0.3283774852752685,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6450784206390381,0.2182087451219558,1.010870337486267,284.9808349609375,284.95001220703125,298.4771728515625,288.1107177734375,297.5206298828125,297.152587890625,284.9816589355469,1.0,0.645470142364502,0.3739949762821197,0.3739949762821197,1.0,1.0,-3.252620220184326,0.9042879343032836,2.348332166671753,0.0632020011544227,0.8966946601867676,0.8966946601867676,0.0,231.14749145507807,205.0,43051.46875,0.0,3244.177978515625,1.0,280.64166259765625,283.4672241210937,291.04937744140625,293.7582397460937,293.1499938964844,293.1499938964844,280.95001220703125,36032.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764764904975892,1.0,0.0,0.0,3.638314008712769,3.638338088989258,8.832703883854265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.35009765625,0.0,1520.4521484375,1895.4371337890625,0.0,4098.02099609375,0.9027016758918762,1.0,0.0,3.0,1.0,0.0
12158280,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7532328963279724,0.3512417078018188,0.3213572800159454,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8548200726509094,0.5206325650215149,0.4976102113723755,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.98433917760849,0.7867578864097595,0.5506043434143066,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7460189461708069,0.3406899273395538,0.3283774852752685,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6450784206390381,0.2182087451219558,1.010870337486267,284.9808349609375,284.95001220703125,298.4771728515625,288.1107177734375,297.5206298828125,297.152587890625,284.9816589355469,1.0,0.645470142364502,0.3739949762821197,0.3739949762821197,1.0,1.0,-3.252620220184326,0.9042879343032836,2.348332166671753,0.0632020011544227,0.8966946601867676,0.8966946601867676,0.0,231.14749145507807,205.0,43051.46875,0.0,3244.177978515625,1.0,280.64166259765625,283.4672241210937,291.04937744140625,293.7582397460937,293.1499938964844,293.1499938964844,280.95001220703125,36032.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764764904975892,1.0,0.0,0.0,3.638314008712769,3.638338088989258,8.832703883854265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.35009765625,0.0,1520.4521484375,1895.4371337890625,0.0,4098.02099609375,0.9027016758918762,1.0,0.0,3.0,1.0,0.0
12158340,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7616438269615173,0.3510719835758209,0.3206680715084076,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.8643224835395813,0.5199142098426819,0.496349424123764,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9947593212127686,0.7899582386016846,0.5523802638053894,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.75445556640625,0.3409381806850433,0.3280360400676727,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.6520252227783203,0.2179864794015884,1.0071781873703003,285.1547546386719,284.95001220703125,298.434326171875,288.096923828125,297.51824951171875,297.16571044921875,285.1556701660156,1.0,0.6384754776954651,0.374079167842865,0.374079167842865,1.0,1.0,-3.2475571632385254,0.9028399586677552,2.344717264175415,0.0633584335446357,0.9008893966674804,0.9008893966674804,0.0,219.2598571777344,193.0,41864.4140625,0.0,3167.121826171875,1.0,280.9416809082031,283.6846008300781,291.0368957519531,293.6658020019531,293.1499938964844,293.1499938964844,280.6499938964844,35818.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961625874042511,1.0,0.0,0.0,3.644479990005493,3.6445038318634033,8.862666618369985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.7412109375,0.0,1525.68310546875,1895.4371337890625,0.0,3967.06591796875,0.9039356112480164,1.0,0.0,3.0,1.0,0.0
12158400,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.7616438269615173,0.3510719835758209,0.3206680715084076,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.15478515625,0.8643224835395813,0.5199142098426819,0.496349424123764,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.9947593212127686,0.7899582386016846,0.5523802638053894,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1545715332031,0.75445556640625,0.3409381806850433,0.3280360400676727,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541442871094,0.6520252227783203,0.2179864794015884,1.0071781873703003,285.1547546386719,284.95001220703125,298.434326171875,288.096923828125,297.51824951171875,297.16571044921875,285.1556701660156,1.0,0.6384754776954651,0.374079167842865,0.374079167842865,1.0,1.0,-3.2475571632385254,0.9028399586677552,2.344717264175415,0.0633584335446357,0.9008893966674804,0.9008893966674804,0.0,219.2598571777344,193.0,41864.4140625,0.0,3167.121826171875,1.0,280.9416809082031,283.6846008300781,291.0368957519531,293.6658020019531,293.1499938964844,293.1499938964844,280.6499938964844,35818.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961625874042511,1.0,0.0,0.0,3.644479990005493,3.6445038318634033,8.862666618369985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.7412109375,0.0,1525.68310546875,1895.4371337890625,0.0,3967.06591796875,0.9039356112480164,1.0,0.0,3.0,1.0,0.0
12158460,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7686324119567871,0.3494447469711303,0.3193265199661255,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8724157810211182,0.5177803039550781,0.4944702982902527,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7912742495536804,0.5469405055046082,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7618000507354736,0.3402535617351532,0.3273662626743316,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6580852270126343,0.2171798199415207,1.0029386281967163,284.9754943847656,284.95001220703125,298.3889465332031,288.0818176269531,297.5020751953125,297.1614074707031,284.9732360839844,1.0,0.6308276653289795,0.3740094006061554,0.3740094006061554,1.0,1.0,-3.231275796890259,0.8972213864326477,2.3340542316436768,0.0626091659069061,0.8998103737831116,0.8998103737831116,0.0,209.0838928222656,181.0,42785.7890625,0.0,3075.5732421875,1.0,280.6578674316406,283.4653625488281,291.1205749511719,293.8759155273437,293.1499938964844,293.1499938964844,280.95001220703125,35934.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737324714660645,1.0,0.0,0.0,3.647756338119507,3.647780418395996,8.878609492057876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5341796875,0.0,1530.1837158203125,1895.4371337890625,0.0,4074.0087890625,0.904718816280365,1.0,0.0,3.0,1.0,0.0
12158520,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.7686324119567871,0.3494447469711303,0.3193265199661255,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8724157810211182,0.5177803039550781,0.4944702982902527,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.9990000128746032,0.7912742495536804,0.5469405055046082,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.7618000507354736,0.3402535617351532,0.3273662626743316,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6580852270126343,0.2171798199415207,1.0029386281967163,284.9754943847656,284.95001220703125,298.3889465332031,288.0818176269531,297.5020751953125,297.1614074707031,284.9732360839844,1.0,0.6308276653289795,0.3740094006061554,0.3740094006061554,1.0,1.0,-3.231275796890259,0.8972213864326477,2.3340542316436768,0.0626091659069061,0.8998103737831116,0.8998103737831116,0.0,209.0838928222656,181.0,42785.7890625,0.0,3075.5732421875,1.0,280.6578674316406,283.4653625488281,291.1205749511719,293.8759155273437,293.1499938964844,293.1499938964844,280.95001220703125,35934.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9737324714660645,1.0,0.0,0.0,3.647756338119507,3.647780418395996,8.878609492057876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.5341796875,0.0,1530.1837158203125,1895.4371337890625,0.0,4074.0087890625,0.904718816280365,1.0,0.0,3.0,1.0,0.0
12158580,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7746784687042236,0.34815114736557,0.3175989389419555,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.8794921636581421,0.5158594250679016,0.4920936822891235,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.9990000128746032,0.7960674166679382,0.5314788818359375,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7682507038116455,0.3396041095256805,0.3262762129306793,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.6632660627365112,0.2163272947072982,0.997112274169922,285.11358642578125,284.95001220703125,298.341064453125,288.0653381347656,297.4979248046875,297.1748352050781,285.11358642578125,1.0,0.6216337084770203,0.3739396035671234,0.3739396035671234,1.0,1.0,-3.19943904876709,0.8864433765411377,2.312995672225952,0.0603210814297199,0.9031630158424376,0.9031630158424376,0.0,199.6962432861328,169.0,41407.3046875,0.0,2956.49853515625,1.0,280.9421691894531,283.64910888671875,291.0292358398437,293.6560974121094,293.1499938964844,293.1499938964844,280.6499938964844,35809.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631038308143616,1.0,0.0,0.0,3.6542248725891113,3.6542487144470215,8.910125188776874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.193359375,0.0,1536.44482421875,1895.4371337890625,0.0,3980.204833984375,0.9061000347137452,1.0,0.0,3.0,1.0,0.0
12158640,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7746784687042236,0.34815114736557,0.3175989389419555,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11358642578125,0.8794921636581421,0.5158594250679016,0.4920936822891235,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.9990000128746032,0.7960674166679382,0.5314788818359375,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1135559082031,0.7682507038116455,0.3396041095256805,0.3262762129306793,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.6632660627365112,0.2163272947072982,0.997112274169922,285.11358642578125,284.95001220703125,298.341064453125,288.0653381347656,297.4979248046875,297.1748352050781,285.11358642578125,1.0,0.6216337084770203,0.3739396035671234,0.3739396035671234,1.0,1.0,-3.19943904876709,0.8864433765411377,2.312995672225952,0.0603210814297199,0.9031630158424376,0.9031630158424376,0.0,199.6962432861328,169.0,41407.3046875,0.0,2956.49853515625,1.0,280.9421691894531,283.64910888671875,291.0292358398437,293.6560974121094,293.1499938964844,293.1499938964844,280.6499938964844,35809.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631038308143616,1.0,0.0,0.0,3.6542248725891113,3.6542487144470215,8.910125188776874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6047.193359375,0.0,1536.44482421875,1895.4371337890625,0.0,3980.204833984375,0.9061000347137452,1.0,0.0,3.0,1.0,0.0
12158700,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7784219980239868,0.3472931683063507,0.3168839514255523,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.8837984800338745,0.514692485332489,0.491049587726593,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9990000128746032,0.7989673614501953,0.5228047966957092,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.7721465826034546,0.3391395509243011,0.3258171379566192,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6664601564407349,0.2158346474170684,0.9945167303085328,284.9772644042969,284.95001220703125,298.316162109375,288.0565795898437,297.4964904785156,297.1829528808594,284.9689636230469,1.0,0.6167436242103577,0.3739047050476074,0.3739047050476074,1.0,1.0,-3.1832287311553955,0.8809502124786377,2.302278518676758,0.0591888278722763,0.9020354747772216,0.9020354747772216,0.0,194.6019592285156,169.0,42207.99609375,0.0,2894.983154296875,1.0,280.69854736328125,283.476318359375,291.0860290527344,293.84442138671875,293.1499938964844,293.1499938964844,280.6499938964844,35887.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693974852561952,1.0,0.0,0.0,3.656392812728882,3.656416893005371,8.920701475290116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.62158203125,0.0,1539.451171875,1895.4371337890625,0.0,4035.899169921875,0.9065881967544556,1.0,0.0,3.0,1.0,0.0
12158760,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.7817670702934265,0.3460299670696258,0.3157296478748321,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8877838253974915,0.5130988359451294,0.4895418286323547,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.9990000128746032,0.8015984892845154,0.5143882036209106,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.7757634520530701,0.3383552432060241,0.3250319361686706,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6694036722183228,0.2151210457086563,0.9909321665763856,284.9183349609375,284.95001220703125,298.2906799316406,288.0474548339844,297.4919128417969,297.1866760253906,284.9158020019531,1.0,0.6115889549255371,0.3740645051002502,0.3740645051002502,1.0,1.0,-3.1646621227264404,0.8751880526542664,2.2894742488861084,0.0583975277841091,0.9011942148208618,0.9011942148208618,0.0,189.62510681152344,157.0,42149.453125,0.0,2829.859130859375,1.0,280.65771484375,283.4173889160156,291.0783386230469,293.8037109375,293.1499938964844,293.1499938964844,280.3500061035156,35972.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729539752006532,1.0,0.0,0.0,3.656144380569458,3.6561684608459473,8.919489573600003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6174.2275390625,0.0,1539.80859375,1895.4371337890625,0.0,4067.18017578125,0.9066166281700134,1.0,0.0,3.0,1.0,0.0
12158820,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.7882223725318909,0.3428704142570495,0.3127773404121399,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8956350088119507,0.5091634392738342,0.4857554137706756,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9990000128746032,0.8065260648727417,0.4974793791770935,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.7828360199928284,0.3361660540103912,0.3228382468223572,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.6750720143318176,0.2132264226675033,0.98159921169281,284.7009582519531,284.95001220703125,298.2377624511719,288.0281066894531,297.47760009765625,297.18780517578125,284.6981506347656,1.0,0.6005392074584961,0.3743840754032135,0.3743840754032135,1.0,1.0,-3.1223862171173096,0.8619929552078247,2.260393142700196,0.0564258955419063,0.8961226344108582,0.8961226344108582,0.0,179.66006469726562,160.0,42797.04296875,0.0,2691.44384765625,1.0,280.35821533203125,283.1662902832031,291.0699157714844,293.85321044921875,293.1499938964844,293.1499938964844,280.6499938964844,36226.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98453551530838,1.0,0.0,0.0,3.648526430130005,3.648550510406494,8.882358883965935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.8935546875,0.0,1533.2266845703125,1895.4371337890625,0.0,4168.021484375,0.9050806760787964,1.0,0.0,3.0,1.0,0.0
12158880,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.7882223725318909,0.3428704142570495,0.3127773404121399,296.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8956350088119507,0.5091634392738342,0.4857554137706756,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.9990000128746032,0.8065260648727417,0.4974793791770935,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701416015625,0.7828360199928284,0.3361660540103912,0.3228382468223572,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.6750720143318176,0.2132264226675033,0.98159921169281,284.7009582519531,284.95001220703125,298.2377624511719,288.0281066894531,297.47760009765625,297.18780517578125,284.6981506347656,1.0,0.6005392074584961,0.3743840754032135,0.3743840754032135,1.0,1.0,-3.1223862171173096,0.8619929552078247,2.260393142700196,0.0564258955419063,0.8961226344108582,0.8961226344108582,0.0,179.66006469726562,160.0,42797.04296875,0.0,2691.44384765625,1.0,280.35821533203125,283.1662902832031,291.0699157714844,293.85321044921875,293.1499938964844,293.1499938964844,280.6499938964844,36226.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98453551530838,1.0,0.0,0.0,3.648526430130005,3.648550510406494,8.882358883965935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.8935546875,0.0,1533.2266845703125,1895.4371337890625,0.0,4168.021484375,0.9050806760787964,1.0,0.0,3.0,1.0,0.0
12158940,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7913687825202942,0.3409291207790375,0.3104667365550995,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8994429111480713,0.5063556432723999,0.4825204014778137,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.8129791021347046,0.4881028234958648,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.786376953125,0.3346643447875976,0.3209589421749115,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6775776743888855,0.2117561101913452,0.9732325673103333,284.8436584472656,284.95001220703125,298.1823425292969,288.0072631835937,297.4739685058594,297.2041320800781,284.8441162109375,1.0,0.5938496589660645,0.3747036159038543,0.3747036159038543,1.0,1.0,-3.092107057571411,0.8527782559394836,2.2393288612365723,0.055023655295372,0.8958833813667297,0.8958833813667297,0.0,174.00148010253906,163.0,41403.34765625,0.0,2602.20556640625,1.0,280.6421203613281,283.357177734375,290.953857421875,293.5841979980469,293.1499938964844,293.1499938964844,280.95001220703125,36155.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696632027626038,1.0,0.0,0.0,3.642021656036377,3.642045497894287,8.850714721120312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.451171875,0.0,1525.471923828125,1895.4371337890625,0.0,4038.2412109375,0.9036069512367249,1.0,0.0,3.0,1.0,0.0
12159000,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7913687825202942,0.3409291207790375,0.3104667365550995,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436889648437,0.8994429111480713,0.5063556432723999,0.4825204014778137,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.9990000128746032,0.8129791021347046,0.4881028234958648,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.786376953125,0.3346643447875976,0.3209589421749115,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.6775776743888855,0.2117561101913452,0.9732325673103333,284.8436584472656,284.95001220703125,298.1823425292969,288.0072631835937,297.4739685058594,297.2041320800781,284.8441162109375,1.0,0.5938496589660645,0.3747036159038543,0.3747036159038543,1.0,1.0,-3.092107057571411,0.8527782559394836,2.2393288612365723,0.055023655295372,0.8958833813667297,0.8958833813667297,0.0,174.00148010253906,163.0,41403.34765625,0.0,2602.20556640625,1.0,280.6421203613281,283.357177734375,290.953857421875,293.5841979980469,293.1499938964844,293.1499938964844,280.95001220703125,36155.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696632027626038,1.0,0.0,0.0,3.642021656036377,3.642045497894287,8.850714721120312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.451171875,0.0,1525.471923828125,1895.4371337890625,0.0,4038.2412109375,0.9036069512367249,1.0,0.0,3.0,1.0,0.0
12159060,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.793472945690155,0.3400747776031494,0.3094296455383301,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9017096161842346,0.504772424697876,0.4807105660438537,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.8199180364608765,0.4827234447002411,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.788670539855957,0.334079384803772,0.320130318403244,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6791131496429443,0.2109991163015365,0.968668818473816,285.0151672363281,284.95001220703125,298.1244201660156,287.9848937988281,297.4767761230469,297.22967529296875,285.0160217285156,1.0,0.5900998711585999,0.3753387331962585,0.3753387331962585,1.0,1.0,-3.075725555419922,0.8490265607833862,2.226698875427246,0.0556723847985267,0.8981902003288269,0.8981902003288269,0.0,170.844482421875,166.0,40141.78125,0.0,2554.06787109375,1.0,280.9416809082031,283.5734558105469,290.91192626953125,293.44256591796875,293.1499938964844,293.1499938964844,281.25,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515804052352904,1.0,0.0,0.0,3.642081022262573,3.6421048641204834,8.851003485688125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.01171875,0.0,1524.2459716796875,1895.4371337890625,0.0,3877.1884765625,0.903508961200714,1.0,0.0,3.0,1.0,0.0
12159120,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.793472945690155,0.3400747776031494,0.3094296455383301,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9017096161842346,0.504772424697876,0.4807105660438537,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.8199180364608765,0.4827234447002411,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.788670539855957,0.334079384803772,0.320130318403244,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6791131496429443,0.2109991163015365,0.968668818473816,285.0151672363281,284.95001220703125,298.1244201660156,287.9848937988281,297.4767761230469,297.22967529296875,285.0160217285156,1.0,0.5900998711585999,0.3753387331962585,0.3753387331962585,1.0,1.0,-3.075725555419922,0.8490265607833862,2.226698875427246,0.0556723847985267,0.8981902003288269,0.8981902003288269,0.0,170.844482421875,166.0,40141.78125,0.0,2554.06787109375,1.0,280.9416809082031,283.5734558105469,290.91192626953125,293.44256591796875,293.1499938964844,293.1499938964844,281.25,35982.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515804052352904,1.0,0.0,0.0,3.642081022262573,3.6421048641204834,8.851003485688125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.01171875,0.0,1524.2459716796875,1895.4371337890625,0.0,3877.1884765625,0.903508961200714,1.0,0.0,3.0,1.0,0.0
12159180,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7943595051765442,0.3396624028682709,0.3089392185211181,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.902498722076416,0.5037639737129211,0.4796094298362732,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9990000128746032,0.8267146348953247,0.4803930521011352,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.7897838950157166,0.3339839577674866,0.3198978900909424,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.6797547936439514,0.2106654196977615,0.9665601849555968,285.1971435546875,284.95001220703125,298.0639953613281,287.9609069824219,297.47918701171875,297.2555236816406,285.1981506347656,1.0,0.5884589552879333,0.3759738206863403,0.3759738206863403,1.0,1.0,-3.068190097808838,0.8482480049133301,2.219942092895508,0.057067796587944,0.9029976725578308,0.9029976725578308,0.0,169.4783477783203,169.0,39080.62109375,0.0,2532.526123046875,1.0,281.24169921875,283.7979736328125,290.8964233398437,293.3536682128906,293.1499938964844,293.1499938964844,280.95001220703125,35761.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357047080993652,1.0,0.0,0.0,3.6503074169158936,3.650331497192383,8.891032052815717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.3310546875,0.0,1531.72802734375,1895.4371337890625,0.0,3733.317626953125,0.9052006602287292,1.0,0.0,3.0,1.0,0.0
