time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159240,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19696044921875,0.7943595051765442,0.3396624028682709,0.3089392185211181,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.902498722076416,0.5037639737129211,0.4796094298362732,297.4796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9990000128746032,0.8267146348953247,0.4803930521011352,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.7897838950157166,0.3339839577674866,0.3198978900909424,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.6797547936439514,0.2106654196977615,0.9665601849555968,285.1971435546875,284.95001220703125,298.0639953613281,287.9609069824219,297.47918701171875,297.2555236816406,285.1981506347656,1.0,0.5884589552879333,0.3759738206863403,0.3759738206863403,1.0,1.0,-3.068190097808838,0.8482480049133301,2.219942092895508,0.057067796587944,0.9029976725578308,0.9029976725578308,0.0,169.4783477783203,169.0,39080.62109375,0.0,2532.526123046875,1.0,281.24169921875,283.7979736328125,290.8964233398437,293.3536682128906,293.1499938964844,293.1499938964844,280.95001220703125,35761.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357047080993652,1.0,0.0,0.0,3.6503074169158936,3.650331497192383,8.891032052815717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.3310546875,0.0,1531.72802734375,1895.4371337890625,0.0,3733.317626953125,0.9052006602287292,1.0,0.0,3.0,1.0,0.0
12159300,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.7940301299095154,0.338975578546524,0.3086130917072296,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9020646214485168,0.502810537815094,0.4790111184120178,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.9990000128746032,0.8291456699371338,0.4804660677909851,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.7896488904953003,0.3336533606052398,0.3197871148586273,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.6794994473457336,0.2103306055068969,0.9656847715377808,285.0649719238281,284.95001220703125,298.0328369140625,287.9483337402344,297.47296142578125,297.2587280273437,285.0569152832031,1.0,0.5881861448287964,0.3762913644313812,0.3762913644313812,1.0,1.0,-3.065983295440674,0.8483762145042419,2.217607021331787,0.0579371899366378,0.9025007486343384,0.9025007486343384,0.0,169.44020080566406,169.0,39903.31640625,0.0,2528.123046875,1.0,280.9985656738281,283.6263732910156,290.97686767578125,293.57794189453125,293.1499938964844,293.1499938964844,280.95001220703125,35815.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433971643447876,1.0,0.0,0.0,3.654016971588135,3.654041051864624,8.909111670618586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.580078125,0.0,1536.2615966796875,1895.4371337890625,0.0,3803.28857421875,0.9060122966766356,1.0,0.0,3.0,1.0,0.0
12159360,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7924201488494873,0.3377959728240967,0.3077549934387207,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9003435373306274,0.5013327598571777,0.4778488278388977,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.8305889964103699,0.4819715321063995,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7883784770965576,0.3329296112060547,0.3192866444587707,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6782175898551941,0.2097013890743255,0.9635696411132812,285.0138244628906,284.95001220703125,298.0010681152344,287.9353332519531,297.4594116210937,297.2521667480469,285.0119934082031,1.0,0.5880590677261353,0.3763838708400726,0.3763838708400726,1.0,1.0,-3.0622236728668213,0.8473992943763733,2.2148241996765137,0.0581087246537208,0.9023722410202026,0.9023722410202026,0.0,170.02098083496094,172.0,39963.42578125,0.0,2524.015380859375,1.0,280.95782470703125,283.5741271972656,290.9783630371094,293.55963134765625,293.1499938964844,293.1499938964844,280.6499938964844,35878.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489240646362304,1.0,0.0,0.0,3.6556413173675537,3.655665397644043,8.917033937905217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.96533203125,0.0,1538.544921875,1895.4371337890625,0.0,3853.263916015625,0.9064454436302184,1.0,0.0,3.0,1.0,0.0
12159420,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7871622443199158,0.3346655964851379,0.3052783012390136,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.894753098487854,0.497477263212204,0.4746112823486328,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9990000128746032,0.8313282132148743,0.4874621033668518,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7838688492774963,0.3307410478591919,0.3175599873065948,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6737532019615173,0.2078022211790084,0.9565215110778807,284.8116149902344,284.95001220703125,297.93560791015625,287.9080810546875,297.4207458496094,297.2238464355469,284.8095397949219,1.0,0.587990403175354,0.376568853855133,0.376568853855133,1.0,1.0,-3.051412582397461,0.844258725643158,2.2071540355682373,0.0580763146281242,0.898880124092102,0.898880124092102,0.0,172.2489471435547,175.0,40858.12890625,0.0,2515.155029296875,1.0,280.658203125,283.335205078125,290.970947265625,293.6307983398437,293.1499938964844,293.1499938964844,280.95001220703125,36092.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650975465774536,1.0,0.0,0.0,3.6529269218444815,3.652951002120972,8.903797379389289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.0234375,0.0,1537.12109375,1895.4371337890625,0.0,3997.893798828125,0.905976951122284,1.0,0.0,3.0,1.0,0.0
12159480,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7871622443199158,0.3346655964851379,0.3052783012390136,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.894753098487854,0.497477263212204,0.4746112823486328,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.811279296875,0.9990000128746032,0.8313282132148743,0.4874621033668518,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119812011719,0.7838688492774963,0.3307410478591919,0.3175599873065948,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.6737532019615173,0.2078022211790084,0.9565215110778807,284.8116149902344,284.95001220703125,297.93560791015625,287.9080810546875,297.4207458496094,297.2238464355469,284.8095397949219,1.0,0.587990403175354,0.376568853855133,0.376568853855133,1.0,1.0,-3.051412582397461,0.844258725643158,2.2071540355682373,0.0580763146281242,0.898880124092102,0.898880124092102,0.0,172.2489471435547,175.0,40858.12890625,0.0,2515.155029296875,1.0,280.658203125,283.335205078125,290.970947265625,293.6307983398437,293.1499938964844,293.1499938964844,280.95001220703125,36092.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650975465774536,1.0,0.0,0.0,3.6529269218444815,3.652951002120972,8.903797379389289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.0234375,0.0,1537.12109375,1895.4371337890625,0.0,3997.893798828125,0.905976951122284,1.0,0.0,3.0,1.0,0.0
12159540,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7820449471473694,0.3325397372245788,0.3031240105628967,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8891313076019287,0.494539201259613,0.4715904593467712,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.8325823545455933,0.4933372437953949,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7792477607727051,0.3290996849536896,0.3158679902553558,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.669000506401062,0.2061053812503814,0.9487452507019044,284.9638671875,284.95001220703125,297.8676452636719,287.879150390625,297.3914794921875,297.209228515625,284.96453857421875,1.0,0.5881079435348511,0.3767538666725158,0.3767538666725158,1.0,1.0,-3.040867805480957,0.8412103056907654,2.199657678604126,0.0579335838556289,0.9003193974494934,0.9003193974494934,0.0,174.69671630859375,178.0,39627.98828125,0.0,2507.984375,1.0,280.94219970703125,283.5331726074219,290.8404541015625,293.3624572753906,293.1499938964844,293.1499938964844,280.6499938964844,35994.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531607031822203,1.0,0.0,0.0,3.65240478515625,3.6524288654327393,8.901251931092702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.7158203125,0.0,1535.8056640625,1895.4371337890625,0.0,3891.39111328125,0.9058197140693665,1.0,0.0,3.0,1.0,0.0
12159600,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7820449471473694,0.3325397372245788,0.3031240105628967,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8891313076019287,0.494539201259613,0.4715904593467712,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.9990000128746032,0.8325823545455933,0.4933372437953949,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.7792477607727051,0.3290996849536896,0.3158679902553558,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.669000506401062,0.2061053812503814,0.9487452507019044,284.9638671875,284.95001220703125,297.8676452636719,287.879150390625,297.3914794921875,297.209228515625,284.96453857421875,1.0,0.5881079435348511,0.3767538666725158,0.3767538666725158,1.0,1.0,-3.040867805480957,0.8412103056907654,2.199657678604126,0.0579335838556289,0.9003193974494934,0.9003193974494934,0.0,174.69671630859375,178.0,39627.98828125,0.0,2507.984375,1.0,280.94219970703125,283.5331726074219,290.8404541015625,293.3624572753906,293.1499938964844,293.1499938964844,280.6499938964844,35994.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531607031822203,1.0,0.0,0.0,3.65240478515625,3.6524288654327393,8.901251931092702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.7158203125,0.0,1535.8056640625,1895.4371337890625,0.0,3891.39111328125,0.9058197140693665,1.0,0.0,3.0,1.0,0.0
12159660,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7770107388496399,0.3297878205776214,0.3010887503623962,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8835927844047546,0.4910406172275543,0.468750536441803,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9990000128746032,0.8325237035751343,0.4994039237499237,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7747494578361511,0.3271244764328003,0.314348042011261,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.6643607020378113,0.2041785269975662,0.9414118528366088,284.7798156738281,284.95001220703125,297.79718017578125,287.84844970703125,297.3550720214844,297.1858825683594,284.77783203125,1.0,0.5884808301925659,0.3770215511322021,0.3770215511322021,1.0,1.0,-3.031663417816162,0.838822603225708,2.192840814590454,0.0581957921385765,0.8965812921524048,0.8965812921524048,0.0,177.3265838623047,181.0,40473.29296875,0.0,2504.28955078125,1.0,280.6578369140625,283.3137512207031,290.8797607421875,293.50115966796875,293.1499938964844,293.1499938964844,280.95001220703125,36170.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629923701286316,1.0,0.0,0.0,3.6469688415527344,3.646992921829224,8.874775971889903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.6591796875,0.0,1531.071533203125,1895.4371337890625,0.0,3979.214599609375,0.9047011733055116,1.0,0.0,3.0,1.0,0.0
12159720,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7770107388496399,0.3297878205776214,0.3010887503623962,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8835927844047546,0.4910406172275543,0.468750536441803,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77947998046875,0.9990000128746032,0.8325237035751343,0.4994039237499237,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7747494578361511,0.3271244764328003,0.314348042011261,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.6643607020378113,0.2041785269975662,0.9414118528366088,284.7798156738281,284.95001220703125,297.79718017578125,287.84844970703125,297.3550720214844,297.1858825683594,284.77783203125,1.0,0.5884808301925659,0.3770215511322021,0.3770215511322021,1.0,1.0,-3.031663417816162,0.838822603225708,2.192840814590454,0.0581957921385765,0.8965812921524048,0.8965812921524048,0.0,177.3265838623047,181.0,40473.29296875,0.0,2504.28955078125,1.0,280.6578369140625,283.3137512207031,290.8797607421875,293.50115966796875,293.1499938964844,293.1499938964844,280.95001220703125,36170.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629923701286316,1.0,0.0,0.0,3.6469688415527344,3.646992921829224,8.874775971889903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.6591796875,0.0,1531.071533203125,1895.4371337890625,0.0,3979.214599609375,0.9047011733055116,1.0,0.0,3.0,1.0,0.0
12159780,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7718920111656189,0.3276787400245666,0.2990165054798126,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8779330253601074,0.4881325960159302,0.4658301174640655,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.8329110145568848,0.505747377872467,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7701277136802673,0.3255256712436676,0.3127456903457641,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.6595637202262878,0.202431783080101,0.9335178732872008,284.9335327148437,284.95001220703125,297.72418212890625,287.81597900390625,297.3248596191406,297.1718444824219,284.9342346191406,1.0,0.5888863801956177,0.3772892355918884,0.3772892355918884,1.0,1.0,-3.021868228912353,0.8362447619438171,2.1856236457824707,0.0582970529794693,0.8976272344589233,0.8976272344589233,0.0,180.10305786132812,184.0,39241.08203125,0.0,2500.25732421875,1.0,280.9421081542969,283.5135803222656,290.7712097167969,293.2648010253906,293.1499938964844,293.1499938964844,281.25,36057.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502938389778136,1.0,0.0,0.0,3.6440696716308594,3.6440937519073486,8.86067198280216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.72998046875,0.0,1527.013427734375,1895.4371337890625,0.0,3865.609130859375,0.9040011763572692,1.0,0.0,3.0,1.0,0.0
12159840,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7718920111656189,0.3276787400245666,0.2990165054798126,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8779330253601074,0.4881325960159302,0.4658301174640655,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.8329110145568848,0.505747377872467,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.7701277136802673,0.3255256712436676,0.3127456903457641,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.6595637202262878,0.202431783080101,0.9335178732872008,284.9335327148437,284.95001220703125,297.72418212890625,287.81597900390625,297.3248596191406,297.1718444824219,284.9342346191406,1.0,0.5888863801956177,0.3772892355918884,0.3772892355918884,1.0,1.0,-3.021868228912353,0.8362447619438171,2.1856236457824707,0.0582970529794693,0.8976272344589233,0.8976272344589233,0.0,180.10305786132812,184.0,39241.08203125,0.0,2500.25732421875,1.0,280.9421081542969,283.5135803222656,290.7712097167969,293.2648010253906,293.1499938964844,293.1499938964844,281.25,36057.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502938389778136,1.0,0.0,0.0,3.6440696716308594,3.6440937519073486,8.86067198280216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.72998046875,0.0,1527.013427734375,1895.4371337890625,0.0,3865.609130859375,0.9040011763572692,1.0,0.0,3.0,1.0,0.0
12159900,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7699216604232788,0.3269906938076019,0.2983271181583404,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8756709694862366,0.4870732724666595,0.4647484123706817,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.9990000128746032,0.8336293697357178,0.5084275007247925,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7683310508728027,0.3250272572040558,0.312222421169281,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6576381325721741,0.201774314045906,0.9304572939872742,285.0674743652344,284.95001220703125,297.686767578125,287.799072265625,297.3136291503906,297.1705017089844,285.0754699707031,1.0,0.5892059803009033,0.3774230778217315,0.3774230778217315,1.0,1.0,-3.018651247024536,0.83552086353302,2.1831302642822266,0.0584753230214118,0.8997003436088562,0.8997003436088562,0.0,181.3221435546875,184.0,38262.00390625,0.0,2500.51611328125,1.0,281.1986389160156,283.6893005371094,290.71466064453125,293.0885925292969,293.1499938964844,293.1499938964844,281.25,35952.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397969841957092,1.0,0.0,0.0,3.645154714584351,3.6451785564422607,8.86594818894082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.99267578125,0.0,1527.42578125,1895.4371337890625,0.0,3770.598388671875,0.9042093753814696,1.0,0.0,3.0,1.0,0.0
12159960,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7683473229408264,0.3264841139316559,0.2978816032409668,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.873796820640564,0.4862228035926819,0.463944524526596,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.834640622138977,0.5107747316360474,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.7668921947479248,0.3247008919715881,0.3119112849235534,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114807128906,0.6560544371604919,0.2012559026479721,0.928135633468628,285.1121520996094,284.95001220703125,297.6487121582031,287.7816772460937,297.3044128417969,297.1722412109375,285.11309814453125,1.0,0.5896357893943787,0.3775602877140045,0.3775602877140045,1.0,1.0,-3.0168042182922363,0.8352673053741455,2.181536912918091,0.0587669909000396,0.901276469230652,0.901276469230652,0.0,182.4310913085937,187.0,38134.46484375,0.0,2502.76806640625,1.0,281.2416687011719,283.7371520996094,290.7187194824219,293.1256408691406,293.1499938964844,293.1499938964844,280.95001220703125,35861.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342195391654968,1.0,0.0,0.0,3.6486079692840576,3.648631811141968,8.882755082595395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.91064453125,0.0,1530.5816650390625,1895.4371337890625,0.0,3719.756103515625,0.904886782169342,1.0,0.0,3.0,1.0,0.0
12160020,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7639557719230652,0.3240571320056915,0.2962423264980316,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8688921332359314,0.4831233322620392,0.4616000056266784,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.8342289328575134,0.5167685747146606,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7630399465560913,0.3230924010276794,0.310831218957901,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6521115899085999,0.1996147185564041,0.9223478436470032,284.9248352050781,284.95001220703125,297.5707092285156,287.7455139160156,297.269775390625,297.1542663574219,284.9228515625,1.0,0.5905423164367676,0.3778347671031952,0.3778347671031952,1.0,1.0,-3.010972499847412,0.8340325355529785,2.1769399642944336,0.0592692084610462,0.8994408249855042,0.8994408249855042,0.0,185.24996948242188,190.0,38948.609375,0.0,2506.341796875,1.0,280.95782470703125,283.5120544433594,290.7854919433594,293.3078308105469,293.1499938964844,293.1499938964844,281.25,35996.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946649432182312,1.0,0.0,0.0,3.649618148803711,3.649641990661621,8.887674312063609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.0908203125,0.0,1532.715087890625,1895.4371337890625,0.0,3832.72802734375,0.9051771759986876,1.0,0.0,3.0,1.0,0.0
12160080,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7639557719230652,0.3240571320056915,0.2962423264980316,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8688921332359314,0.4831233322620392,0.4616000056266784,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.9990000128746032,0.8342289328575134,0.5167685747146606,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.7630399465560913,0.3230924010276794,0.310831218957901,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.6521115899085999,0.1996147185564041,0.9223478436470032,284.9248352050781,284.95001220703125,297.5707092285156,287.7455139160156,297.269775390625,297.1542663574219,284.9228515625,1.0,0.5905423164367676,0.3778347671031952,0.3778347671031952,1.0,1.0,-3.010972499847412,0.8340325355529785,2.1769399642944336,0.0592692084610462,0.8994408249855042,0.8994408249855042,0.0,185.24996948242188,190.0,38948.609375,0.0,2506.341796875,1.0,280.95782470703125,283.5120544433594,290.7854919433594,293.3078308105469,293.1499938964844,293.1499938964844,281.25,35996.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946649432182312,1.0,0.0,0.0,3.649618148803711,3.649641990661621,8.887674312063609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.0908203125,0.0,1532.715087890625,1895.4371337890625,0.0,3832.72802734375,0.9051771759986876,1.0,0.0,3.0,1.0,0.0
12160140,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7591419219970703,0.3220669627189636,0.2943120300769806,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8635335564613342,0.4803621768951416,0.4588654637336731,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9990000128746032,0.8339170217514038,0.5233255624771118,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7587308883666992,0.3216399550437927,0.3094136118888855,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.6477218270301819,0.1979956328868866,0.9152137637138368,285.0823974609375,284.95001220703125,297.4902038574219,287.7074584960937,297.2382507324219,297.1413269042969,285.0829467773437,1.0,0.5913358330726624,0.3781092166900635,0.3781092166900635,1.0,1.0,-3.002964735031128,0.8320668935775757,2.1708977222442627,0.0594628416001796,0.902496099472046,0.902496099472046,0.0,188.30776977539065,193.0,37844.53125,0.0,2507.06298828125,1.0,281.2421875,283.7150573730469,290.6727294921875,293.07940673828125,293.1499938964844,293.1499938964844,280.95001220703125,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360541701316832,1.0,0.0,0.0,3.654062271118164,3.654086351394653,8.909333359952143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.1318359375,0.0,1536.642822265625,1895.4371337890625,0.0,3736.506103515625,0.9061012268066406,1.0,0.0,3.0,1.0,0.0
12160200,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7591419219970703,0.3220669627189636,0.2943120300769806,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824279785156,0.8635335564613342,0.4803621768951416,0.4588654637336731,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.9990000128746032,0.8339170217514038,0.5233255624771118,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7587308883666992,0.3216399550437927,0.3094136118888855,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.6477218270301819,0.1979956328868866,0.9152137637138368,285.0823974609375,284.95001220703125,297.4902038574219,287.7074584960937,297.2382507324219,297.1413269042969,285.0829467773437,1.0,0.5913358330726624,0.3781092166900635,0.3781092166900635,1.0,1.0,-3.002964735031128,0.8320668935775757,2.1708977222442627,0.0594628416001796,0.902496099472046,0.902496099472046,0.0,188.30776977539065,193.0,37844.53125,0.0,2507.06298828125,1.0,281.2421875,283.7150573730469,290.6727294921875,293.07940673828125,293.1499938964844,293.1499938964844,280.95001220703125,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360541701316832,1.0,0.0,0.0,3.654062271118164,3.654086351394653,8.909333359952143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.1318359375,0.0,1536.642822265625,1895.4371337890625,0.0,3736.506103515625,0.9061012268066406,1.0,0.0,3.0,1.0,0.0
12160260,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7543143630027771,0.3192795515060425,0.2922958731651306,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8581780195236206,0.4768174588680267,0.4560436010360718,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.8318966031074524,0.5300049781799316,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7544240951538086,0.3196503818035126,0.3079397976398468,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6433591842651367,0.1960267275571823,0.9078947901725768,284.8908386230469,284.95001220703125,297.4071655273437,287.6674499511719,297.1980285644531,297.1175537109375,284.88873291015625,1.0,0.5921255350112915,0.3783546388149261,0.3783546388149261,1.0,1.0,-2.9946157932281494,0.8299010992050171,2.1647145748138428,0.0596188306808471,0.9001738429069519,0.9001738429069519,0.0,191.4633636474609,181.0,38611.11328125,0.0,2507.623046875,1.0,280.95782470703125,283.48687744140625,290.7085266113281,293.2166442871094,293.1499938964844,293.1499938964844,280.6499938964844,36019.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481964111328124,1.0,0.0,0.0,3.654240608215332,3.654264688491821,8.910202495826525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.33935546875,0.0,1538.0350341796875,1895.4371337890625,0.0,3846.69921875,0.9062243700027466,1.0,0.0,3.0,1.0,0.0
12160320,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7543143630027771,0.3192795515060425,0.2922958731651306,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8581780195236206,0.4768174588680267,0.4560436010360718,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9990000128746032,0.8318966031074524,0.5300049781799316,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7544240951538086,0.3196503818035126,0.3079397976398468,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6433591842651367,0.1960267275571823,0.9078947901725768,284.8908386230469,284.95001220703125,297.4071655273437,287.6674499511719,297.1980285644531,297.1175537109375,284.88873291015625,1.0,0.5921255350112915,0.3783546388149261,0.3783546388149261,1.0,1.0,-2.9946157932281494,0.8299010992050171,2.1647145748138428,0.0596188306808471,0.9001738429069519,0.9001738429069519,0.0,191.4633636474609,181.0,38611.11328125,0.0,2507.623046875,1.0,280.95782470703125,283.48687744140625,290.7085266113281,293.2166442871094,293.1499938964844,293.1499938964844,280.6499938964844,36019.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481964111328124,1.0,0.0,0.0,3.654240608215332,3.654264688491821,8.910202495826525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.33935546875,0.0,1538.0350341796875,1895.4371337890625,0.0,3846.69921875,0.9062243700027466,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.7520189881324768,0.3154357373714447,0.289031982421875,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.8560771942138672,0.4720953404903412,0.451829731464386,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.9990000128746032,0.8284014463424683,0.5290533900260925,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.7528222799301147,0.3167415261268616,0.3053739666938782,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.6411283016204834,0.1933526694774627,0.8965534567832947,284.6756896972656,284.95001220703125,297.3216552734375,287.62548828125,297.1499328613281,297.0838928222656,284.6728515625,1.0,0.5875338912010193,0.3786000311374664,0.3786000311374664,1.0,1.0,-2.967793703079224,0.8214626908302307,2.1463310718536377,0.058396179229021,0.8947951197624207,0.8947951197624207,0.0,190.0227813720703,169.0,39292.8984375,0.0,2450.69287109375,1.0,280.6582336425781,283.23907470703125,290.68084716796875,293.2518005371094,293.1499938964844,293.1499938964844,280.95001220703125,36270.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627290964126588,1.0,0.0,0.0,3.645030021667481,3.6450541019439697,8.865342806529952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.90771484375,0.0,1529.6688232421875,1895.4371337890625,0.0,3976.87548828125,0.9043295979499816,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6762084960937,0.7520189881324768,0.3154357373714447,0.289031982421875,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.67559814453125,0.8560771942138672,0.4720953404903412,0.451829731464386,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6751708984375,0.9990000128746032,0.8284014463424683,0.5290533900260925,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761779785156,0.7528222799301147,0.3167415261268616,0.3053739666938782,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.6411283016204834,0.1933526694774627,0.8965534567832947,284.6756896972656,284.95001220703125,297.3216552734375,287.62548828125,297.1499328613281,297.0838928222656,284.6728515625,1.0,0.5875338912010193,0.3786000311374664,0.3786000311374664,1.0,1.0,-2.967793703079224,0.8214626908302307,2.1463310718536377,0.058396179229021,0.8947951197624207,0.8947951197624207,0.0,190.0227813720703,169.0,39292.8984375,0.0,2450.69287109375,1.0,280.6582336425781,283.23907470703125,290.68084716796875,293.2518005371094,293.1499938964844,293.1499938964844,280.95001220703125,36270.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627290964126588,1.0,0.0,0.0,3.645030021667481,3.6450541019439697,8.865342806529952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.90771484375,0.0,1529.6688232421875,1895.4371337890625,0.0,3976.87548828125,0.9043295979499816,1.0,0.0,3.0,1.0,0.0
12160500,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.7519914507865906,0.3138472735881805,0.2873164415359497,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7828063964844,0.8563148975372314,0.4700125455856323,0.4495809376239776,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.783935546875,0.9990000128746032,0.8278080224990845,0.5259731411933899,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.7530947923660278,0.3154422640800476,0.3039364814758301,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.640852689743042,0.192084714770317,0.8901403546333313,284.7825622558594,284.95001220703125,297.2779541015625,287.6037292480469,297.1318054199219,297.075439453125,284.7890319824219,1.0,0.5839321613311768,0.3787227272987366,0.3787227272987366,1.0,1.0,-2.949892997741699,0.8157202005386353,2.1341726779937744,0.0572896711528301,0.8946866989135742,0.8946866989135742,0.0,187.7943420410156,169.0,38151.66015625,0.0,2406.81982421875,1.0,280.90118408203125,283.3900451660156,290.569580078125,292.98345947265625,293.1499938964844,293.1499938964844,280.95001220703125,36241.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547191858291626,1.0,0.0,0.0,3.6400978565216064,3.6401216983795166,8.841366820888652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.5234375,0.0,1523.9810791015625,1895.4371337890625,0.0,3905.375,0.9032626152038574,1.0,0.0,3.0,1.0,0.0
12160560,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7532482743263245,0.3126985430717468,0.2860430479049682,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.8578875660896301,0.4683724343776703,0.4477800726890564,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122863769531,0.9990000128746032,0.8284316658973694,0.520938515663147,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7545209527015686,0.3144589066505432,0.3027918636798858,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.6415420174598694,0.1910444945096969,0.884575366973877,284.8122863769531,284.95001220703125,297.2336120605469,287.5814819335937,297.11993408203125,297.075927734375,284.81207275390625,1.0,0.579775333404541,0.3790133893489837,0.3790133893489837,1.0,1.0,-2.9320831298828125,0.8104200959205627,2.1216630935668945,0.0565748177468776,0.8941089510917664,0.8941089510917664,0.0,184.58126831054688,172.0,37814.31640625,0.0,2358.647216796875,1.0,280.94219970703125,283.4259948730469,290.53045654296875,292.9496154785156,293.1499938964844,293.1499938964844,281.25,36202.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948303520679474,1.0,0.0,0.0,3.6368212699890137,3.636845350265503,8.825457484817889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.49267578125,0.0,1520.06591796875,1895.4371337890625,0.0,3847.666259765625,0.9024757146835328,1.0,0.0,3.0,1.0,0.0
12160620,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7540656328201294,0.3111202120780945,0.2843357920646667,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8588338494300842,0.4658860862255096,0.4451102018356323,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.8313802480697632,0.5160963535308838,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7555421590805054,0.3130997717380523,0.301229327917099,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.641538679599762,0.1894781589508056,0.8763391375541687,284.9795837402344,284.95001220703125,297.14306640625,287.5354309082031,297.1051330566406,297.08990478515625,284.98004150390625,1.0,0.5753462910652161,0.3795947432518005,0.3795947432518005,1.0,1.0,-2.909207582473755,0.804192066192627,2.105015516281128,0.0560383200645446,0.8958983421325684,0.8958983421325684,0.0,181.3076171875,175.0,36550.0625,0.0,2301.775390625,1.0,281.2416381835937,283.6422119140625,290.4564819335937,292.7719116210937,293.1499938964844,293.1499938964844,281.54998779296875,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287500381469728,1.0,0.0,0.0,3.6349072456359854,3.634931087493897,8.816169838610222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.59130859375,0.0,1516.697509765625,1895.4371337890625,0.0,3669.678466796875,0.9019405245780944,1.0,0.0,3.0,1.0,0.0
12160680,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7540656328201294,0.3111202120780945,0.2843357920646667,296.9144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8588338494300842,0.4658860862255096,0.4451102018356323,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.9990000128746032,0.8313802480697632,0.5160963535308838,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7555421590805054,0.3130997717380523,0.301229327917099,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.641538679599762,0.1894781589508056,0.8763391375541687,284.9795837402344,284.95001220703125,297.14306640625,287.5354309082031,297.1051330566406,297.08990478515625,284.98004150390625,1.0,0.5753462910652161,0.3795947432518005,0.3795947432518005,1.0,1.0,-2.909207582473755,0.804192066192627,2.105015516281128,0.0560383200645446,0.8958983421325684,0.8958983421325684,0.0,181.3076171875,175.0,36550.0625,0.0,2301.775390625,1.0,281.2416381835937,283.6422119140625,290.4564819335937,292.7719116210937,293.1499938964844,293.1499938964844,281.54998779296875,36034.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287500381469728,1.0,0.0,0.0,3.6349072456359854,3.634931087493897,8.816169838610222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.59130859375,0.0,1516.697509765625,1895.4371337890625,0.0,3669.678466796875,0.9019405245780944,1.0,0.0,3.0,1.0,0.0
12160740,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.7539858222007751,0.3100720643997192,0.2832716405391693,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.8585999608039856,0.4640421271324157,0.4432217478752136,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9990000128746032,0.8347204923629761,0.5143329501152039,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.7556249499320984,0.3122597336769104,0.3003012537956238,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.6409429311752319,0.1883853375911712,0.870823085308075,285.1593933105469,284.95001220703125,297.04998779296875,287.4873046875,297.0927734375,297.1083374023437,285.1600952148437,1.0,0.5729896426200867,0.3801760673522949,0.3801760673522949,1.0,1.0,-2.895787715911865,0.8011553287506104,2.094632387161255,0.0563679598271846,0.9001972675323486,0.9001972675323486,0.0,179.94473266601562,178.0,35475.1640625,0.0,2271.52294921875,1.0,281.54168701171875,283.86798095703125,290.4164123535156,292.6573181152344,293.1499938964844,293.1499938964844,281.8500061035156,35813.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114187359809875,1.0,0.0,0.0,3.641201734542847,3.641225576400757,8.846729997458169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.5185546875,0.0,1522.012939453125,1895.4371337890625,0.0,3509.765625,0.9031994342803956,1.0,0.0,3.0,1.0,0.0
12160800,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.7539858222007751,0.3100720643997192,0.2832716405391693,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.159423828125,0.8585999608039856,0.4640421271324157,0.4432217478752136,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595458984375,0.9990000128746032,0.8347204923629761,0.5143329501152039,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15924072265625,0.7556249499320984,0.3122597336769104,0.3003012537956238,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587829589844,0.6409429311752319,0.1883853375911712,0.870823085308075,285.1593933105469,284.95001220703125,297.04998779296875,287.4873046875,297.0927734375,297.1083374023437,285.1600952148437,1.0,0.5729896426200867,0.3801760673522949,0.3801760673522949,1.0,1.0,-2.895787715911865,0.8011553287506104,2.094632387161255,0.0563679598271846,0.9001972675323486,0.9001972675323486,0.0,179.94473266601562,178.0,35475.1640625,0.0,2271.52294921875,1.0,281.54168701171875,283.86798095703125,290.4164123535156,292.6573181152344,293.1499938964844,293.1499938964844,281.8500061035156,35813.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114187359809875,1.0,0.0,0.0,3.641201734542847,3.641225576400757,8.846729997458169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.5185546875,0.0,1522.012939453125,1895.4371337890625,0.0,3509.765625,0.9031994342803956,1.0,0.0,3.0,1.0,0.0
12160860,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.75314861536026,0.3092859387397766,0.2825274169445038,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.8574380278587341,0.4625380337238312,0.4417507946491241,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9990000128746032,0.8378993272781372,0.5147464871406555,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7549622654914856,0.3117084205150604,0.2997324764728546,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.6398593783378601,0.187566190958023,0.8669325113296509,285.341064453125,284.95001220703125,296.9544677734375,287.4375305175781,297.0790710449219,297.1259765625,285.34185791015625,1.0,0.5721076130867004,0.3808439671993255,0.3808439671993255,1.0,1.0,-2.888258457183838,0.8003346920013428,2.087923765182495,0.0574070401489734,0.90693461894989,0.90693461894989,0.0,179.8880157470703,181.0,34481.796875,0.0,2258.138427734375,1.0,281.8417358398437,284.093505859375,290.3802795410156,292.5589599609375,293.1499938964844,293.1499938964844,281.54998779296875,35574.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970642685890198,1.0,0.0,0.0,3.6564278602600098,3.656451940536499,8.920872005546698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.3916015625,0.0,1537.1422119140625,1895.4371337890625,0.0,3376.20361328125,0.9064418077468872,1.0,0.0,3.0,1.0,0.0
12160920,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.75314861536026,0.3092859387397766,0.2825274169445038,296.9389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3410949707031,0.8574380278587341,0.4625380337238312,0.4417507946491241,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412475585937,0.9990000128746032,0.8378993272781372,0.5147464871406555,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34088134765625,0.7549622654914856,0.3117084205150604,0.2997324764728546,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404235839844,0.6398593783378601,0.187566190958023,0.8669325113296509,285.341064453125,284.95001220703125,296.9544677734375,287.4375305175781,297.0790710449219,297.1259765625,285.34185791015625,1.0,0.5721076130867004,0.3808439671993255,0.3808439671993255,1.0,1.0,-2.888258457183838,0.8003346920013428,2.087923765182495,0.0574070401489734,0.90693461894989,0.90693461894989,0.0,179.8880157470703,181.0,34481.796875,0.0,2258.138427734375,1.0,281.8417358398437,284.093505859375,290.3802795410156,292.5589599609375,293.1499938964844,293.1499938964844,281.54998779296875,35574.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970642685890198,1.0,0.0,0.0,3.6564278602600098,3.656451940536499,8.920872005546698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.3916015625,0.0,1537.1422119140625,1895.4371337890625,0.0,3376.20361328125,0.9064418077468872,1.0,0.0,3.0,1.0,0.0
12160980,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.750287652015686,0.3070254027843475,0.2810301482677459,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8542078137397766,0.4595677852630615,0.4395258724689483,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.9990000128746032,0.8378493189811707,0.5181097984313965,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.7525101900100708,0.310127317905426,0.2986732125282287,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.6373369693756104,0.1860990226268768,0.8618411421775818,285.14306640625,284.95001220703125,296.8565673828125,287.38671875,297.045166015625,297.11688232421875,285.1406555175781,1.0,0.5720326900482178,0.3815118968486786,0.3815118968486786,1.0,1.0,-2.880441427230835,0.7994077205657959,2.081033706665039,0.0585060194134712,0.9079468250274658,0.9079468250274658,0.0,181.3201904296875,184.0,35214.23828125,0.0,2251.619873046875,1.0,281.5577392578125,283.8558044433594,290.44354248046875,292.7392578125,293.1499938964844,293.1499938964844,281.25,35691.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133851528167723,1.0,0.0,0.0,3.6688232421875,3.668847322463989,8.981458563539491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.57080078125,0.0,1551.88818359375,1895.4371337890625,0.0,3527.9921875,0.9092658758163452,1.0,0.0,3.0,1.0,0.0
12161040,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.750287652015686,0.3070254027843475,0.2810301482677459,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.8542078137397766,0.4595677852630615,0.4395258724689483,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426086425781,0.9990000128746032,0.8378493189811707,0.5181097984313965,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.7525101900100708,0.310127317905426,0.2986732125282287,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.6373369693756104,0.1860990226268768,0.8618411421775818,285.14306640625,284.95001220703125,296.8565673828125,287.38671875,297.045166015625,297.11688232421875,285.1406555175781,1.0,0.5720326900482178,0.3815118968486786,0.3815118968486786,1.0,1.0,-2.880441427230835,0.7994077205657959,2.081033706665039,0.0585060194134712,0.9079468250274658,0.9079468250274658,0.0,181.3201904296875,184.0,35214.23828125,0.0,2251.619873046875,1.0,281.5577392578125,283.8558044433594,290.44354248046875,292.7392578125,293.1499938964844,293.1499938964844,281.25,35691.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133851528167723,1.0,0.0,0.0,3.6688232421875,3.668847322463989,8.981458563539491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.57080078125,0.0,1551.88818359375,1895.4371337890625,0.0,3527.9921875,0.9092658758163452,1.0,0.0,3.0,1.0,0.0
