time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161100,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7478694319725037,0.305352509021759,0.2797593176364898,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.8515949845314026,0.4574849903583526,0.4378266334533691,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9990000128746032,0.8364649415016174,0.5210052728652954,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7503764629364014,0.3088698387145996,0.2977020442485809,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.6352724432945251,0.1850131899118423,0.8578134775161743,284.9844665527344,284.95001220703125,296.8067932128906,287.36090087890625,297.0210876464844,297.1028137207031,284.9741516113281,1.0,0.5720469951629639,0.3818458318710327,0.3818458318710327,1.0,1.0,-2.87434720993042,0.7981925010681152,2.0761547088623047,0.0588531605899333,0.9066426157951356,0.9066426157951356,0.0,182.58360290527344,184.0,35913.08203125,0.0,2247.27734375,1.0,281.3006591796875,283.65838623046875,290.4595642089844,292.8641357421875,293.1499938964844,293.1499938964844,281.25,35808.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254910945892334,1.0,0.0,0.0,3.672141075134277,3.672165155410767,8.997709528557607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.7822265625,0.0,1556.5009765625,1895.4371337890625,0.0,3639.744873046875,0.9100488424301147,1.0,0.0,3.0,1.0,0.0
12161160,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.7449327707290649,0.3034276366233825,0.278175801038742,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8484565615653992,0.4551060199737549,0.4357602894306183,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9990000128746032,0.8343320488929749,0.5245240330696106,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.7477526068687439,0.3073670566082001,0.2964441776275635,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.6327476501464844,0.1837213784456253,0.8527429699897766,284.91998291015625,284.95001220703125,296.7564697265625,287.3348693847656,296.9938659667969,297.08447265625,284.9173583984375,1.0,0.572017252445221,0.3820621073246002,0.3820621073246002,1.0,1.0,-2.866586923599243,0.7961165308952332,2.0704705715179443,0.0587598569691181,0.9057490229606628,0.9057490229606628,0.0,184.1179962158203,187.0,35866.03125,0.0,2241.403076171875,1.0,281.2579650878906,283.5961303710937,290.4072570800781,292.76861572265625,293.1499938964844,293.1499938964844,280.95001220703125,35916.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317761659622192,1.0,0.0,0.0,3.6727545261383057,3.672778844833374,9.000717113849532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.2666015625,0.0,1558.0,1895.4371337890625,0.0,3697.41064453125,0.910290539264679,1.0,0.0,3.0,1.0,0.0
12161220,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7385745644569397,0.2991929352283478,0.2746576070785522,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8416571617126465,0.4498602151870727,0.4311505258083343,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9990000128746032,0.8284456133842468,0.5322544574737549,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7419732809066772,0.3039442300796509,0.2935124933719635,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.6270766258239746,0.1807508766651153,0.8407718539237976,284.6989440917969,284.95001220703125,296.6543273925781,287.2821044921875,296.9359436035156,297.0435485839844,284.6963806152344,1.0,0.5717981457710266,0.3824946582317352,0.3824946582317352,1.0,1.0,-2.848203420639038,0.7909340262413025,2.05726957321167,0.0582418888807296,0.9006047248840332,0.9006047248840332,0.0,187.4866485595703,175.0,36508.5234375,0.0,2226.271240234375,1.0,280.9580993652344,283.3419189453125,290.33843994140625,292.7435607910156,293.1499938964844,293.1499938964844,280.6499938964844,36192.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459950923919678,1.0,0.0,0.0,3.666412115097046,3.666436195373535,8.96965673291561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.85888671875,0.0,1552.9549560546875,1895.4371337890625,0.0,3826.81201171875,0.9090558290481568,1.0,0.0,3.0,1.0,0.0
12161280,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7385745644569397,0.2991929352283478,0.2746576070785522,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6988525390625,0.8416571617126465,0.4498602151870727,0.4311505258083343,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9990000128746032,0.8284456133842468,0.5322544574737549,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69940185546875,0.7419732809066772,0.3039442300796509,0.2935124933719635,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005920410156,0.6270766258239746,0.1807508766651153,0.8407718539237976,284.6989440917969,284.95001220703125,296.6543273925781,287.2821044921875,296.9359436035156,297.0435485839844,284.6963806152344,1.0,0.5717981457710266,0.3824946582317352,0.3824946582317352,1.0,1.0,-2.848203420639038,0.7909340262413025,2.05726957321167,0.0582418888807296,0.9006047248840332,0.9006047248840332,0.0,187.4866485595703,175.0,36508.5234375,0.0,2226.271240234375,1.0,280.9580993652344,283.3419189453125,290.33843994140625,292.7435607910156,293.1499938964844,293.1499938964844,280.6499938964844,36192.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459950923919678,1.0,0.0,0.0,3.666412115097046,3.666436195373535,8.96965673291561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.85888671875,0.0,1552.9549560546875,1895.4371337890625,0.0,3826.81201171875,0.9090558290481568,1.0,0.0,3.0,1.0,0.0
12161340,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.7355407476425171,0.2946089506149292,0.2706136107444763,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.8388134241104126,0.4441563785076141,0.4258799850940704,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.9990000128746032,0.8218048810958862,0.5314239859580994,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.7395427227020264,0.3001366853713989,0.2899939119815826,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.6239369511604309,0.1774234324693679,0.8261370062828064,284.4781494140625,284.95001220703125,296.5502624511719,287.2284240722656,296.881103515625,297.0072326660156,284.47509765625,1.0,0.5662817358970642,0.3829271793365478,0.3829271793365478,1.0,1.0,-2.8142166137695312,0.7803587913513184,2.033857822418213,0.0564736537635326,0.8925475478172302,0.8925475478172302,0.0,185.899169921875,163.0,37077.77734375,0.0,2161.101318359375,1.0,280.6581726074219,283.0913391113281,290.27105712890625,292.7126770019531,293.1499938964844,293.1499938964844,280.95001220703125,36508.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572473764419556,1.0,0.0,0.0,3.648437023162842,3.648461103439331,8.881922894943273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.25390625,0.0,1535.23681640625,1895.4371337890625,0.0,3928.01123046875,0.9052498936653136,1.0,0.0,3.0,1.0,0.0
12161400,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.47869873046875,0.7355407476425171,0.2946089506149292,0.2706136107444763,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4780578613281,0.8388134241104126,0.4441563785076141,0.4258799850940704,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.9990000128746032,0.8218048810958862,0.5314239859580994,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4786682128906,0.7395427227020264,0.3001366853713989,0.2899939119815826,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4800109863281,0.6239369511604309,0.1774234324693679,0.8261370062828064,284.4781494140625,284.95001220703125,296.5502624511719,287.2284240722656,296.881103515625,297.0072326660156,284.47509765625,1.0,0.5662817358970642,0.3829271793365478,0.3829271793365478,1.0,1.0,-2.8142166137695312,0.7803587913513184,2.033857822418213,0.0564736537635326,0.8925475478172302,0.8925475478172302,0.0,185.899169921875,163.0,37077.77734375,0.0,2161.101318359375,1.0,280.6581726074219,283.0913391113281,290.27105712890625,292.7126770019531,293.1499938964844,293.1499938964844,280.95001220703125,36508.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572473764419556,1.0,0.0,0.0,3.648437023162842,3.648461103439331,8.881922894943273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.25390625,0.0,1535.23681640625,1895.4371337890625,0.0,3928.01123046875,0.9052498936653136,1.0,0.0,3.0,1.0,0.0
12161460,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7361591458320618,0.2913562357425689,0.267123281955719,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.8399848937988281,0.4397217333316803,0.4211107790470123,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174011230469,0.9990000128746032,0.8191565871238708,0.5231473445892334,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7405666708946228,0.2971938252449035,0.2867461144924164,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.6236029863357544,0.1746450513601303,0.8118899464607239,284.61737060546875,284.95001220703125,296.4444274902344,287.1739807128906,296.843505859375,296.995361328125,284.6171264648437,1.0,0.5577170252799988,0.3837485015392303,0.3837485015392303,1.0,1.0,-2.773322105407715,0.7683291435241699,2.004992961883545,0.0547786764800548,0.889279842376709,0.889279842376709,0.0,180.2393951416016,151.0,35563.81640625,0.0,2066.69775390625,1.0,280.9421081542969,283.2821960449219,290.1053771972656,292.3877868652344,293.1499938964844,293.1499938964844,281.25,36474.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390144348144532,1.0,0.0,0.0,3.630102157592773,3.630126237869263,8.792877110863628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.55517578125,0.0,1514.671875,1895.4371337890625,0.0,3763.4794921875,0.901161789894104,1.0,0.0,3.0,1.0,0.0
12161520,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7361591458320618,0.2913562357425689,0.267123281955719,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.8399848937988281,0.4397217333316803,0.4211107790470123,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6174011230469,0.9990000128746032,0.8191565871238708,0.5231473445892334,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61737060546875,0.7405666708946228,0.2971938252449035,0.2867461144924164,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6172180175781,0.6236029863357544,0.1746450513601303,0.8118899464607239,284.61737060546875,284.95001220703125,296.4444274902344,287.1739807128906,296.843505859375,296.995361328125,284.6171264648437,1.0,0.5577170252799988,0.3837485015392303,0.3837485015392303,1.0,1.0,-2.773322105407715,0.7683291435241699,2.004992961883545,0.0547786764800548,0.889279842376709,0.889279842376709,0.0,180.2393951416016,151.0,35563.81640625,0.0,2066.69775390625,1.0,280.9421081542969,283.2821960449219,290.1053771972656,292.3877868652344,293.1499938964844,293.1499938964844,281.25,36474.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390144348144532,1.0,0.0,0.0,3.630102157592773,3.630126237869263,8.792877110863628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.55517578125,0.0,1514.671875,1895.4371337890625,0.0,3763.4794921875,0.901161789894104,1.0,0.0,3.0,1.0,0.0
12161580,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7404577732086182,0.2893359959125519,0.2648333013057709,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.845075786113739,0.4365989565849304,0.4176478683948517,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9990000128746032,0.8209916949272156,0.5090398192405701,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.745032012462616,0.2951988577842712,0.2844048738479614,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.6262649893760681,0.1726346462965011,0.80078125,284.7760314941406,284.95001220703125,296.3369445800781,287.1187744140625,296.82037353515625,297.004150390625,284.7759094238281,1.0,0.5474989414215088,0.3845698237419128,0.3845698237419128,1.0,1.0,-2.733294010162353,0.7565620541572571,1.976731896400452,0.0530919656157493,0.8883079290390015,0.8883079290390015,0.0,171.7688751220703,154.0,34098.72265625,0.0,1962.9534912109373,1.0,281.2415466308594,283.49298095703125,290.02203369140625,292.1917724609375,293.1499938964844,293.1499938964844,281.54998779296875,36330.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158616662025452,1.0,0.0,0.0,3.617223262786865,3.617247104644776,8.730596618988784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.78515625,0.0,1499.4554443359375,1895.4371337890625,0.0,3550.919677734375,0.8981943130493164,1.0,0.0,3.0,1.0,0.0
12161640,296.93975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.7404577732086182,0.2893359959125519,0.2648333013057709,296.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.845075786113739,0.4365989565849304,0.4176478683948517,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.9990000128746032,0.8209916949272156,0.5090398192405701,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7759704589844,0.745032012462616,0.2951988577842712,0.2844048738479614,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.6262649893760681,0.1726346462965011,0.80078125,284.7760314941406,284.95001220703125,296.3369445800781,287.1187744140625,296.82037353515625,297.004150390625,284.7759094238281,1.0,0.5474989414215088,0.3845698237419128,0.3845698237419128,1.0,1.0,-2.733294010162353,0.7565620541572571,1.976731896400452,0.0530919656157493,0.8883079290390015,0.8883079290390015,0.0,171.7688751220703,154.0,34098.72265625,0.0,1962.9534912109373,1.0,281.2415466308594,283.49298095703125,290.02203369140625,292.1917724609375,293.1499938964844,293.1499938964844,281.54998779296875,36330.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158616662025452,1.0,0.0,0.0,3.617223262786865,3.617247104644776,8.730596618988784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.78515625,0.0,1499.4554443359375,1895.4371337890625,0.0,3550.919677734375,0.8981943130493164,1.0,0.0,3.0,1.0,0.0
12161700,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7419437170028687,0.2885588705539703,0.2639566957950592,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8467862606048584,0.4353114366531372,0.4162357747554779,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9990000128746032,0.8228793144226074,0.5041140913963318,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7465585470199585,0.2943994998931885,0.2834798097610473,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6270927786827087,0.1718307733535766,0.7963855862617493,284.9067077636719,284.95001220703125,296.2826538085937,287.0909118652344,296.8129577636719,297.0145263671875,284.9154663085937,1.0,0.5440937876701355,0.3849804699420929,0.3849804699420929,1.0,1.0,-2.7182188034057617,0.7523743510246277,1.9658443927764893,0.052541896700859,0.8892679810523987,0.8892679810523987,0.0,168.8188018798828,154.0,33128.5390625,0.0,1925.6947021484373,1.0,281.4977722167969,283.6705322265625,289.96844482421875,292.02325439453125,293.1499938964844,293.1499938964844,281.54998779296875,36219.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023249745368958,1.0,0.0,0.0,3.613299608230591,3.613323211669922,8.711666623639758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.44140625,0.0,1494.3475341796875,1895.4371337890625,0.0,3425.2470703125,0.8972823023796082,1.0,0.0,3.0,1.0,0.0
12161760,296.9521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7429850697517395,0.2879202663898468,0.2633010447025299,296.87921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8479198813438416,0.4341917037963867,0.4150814712047577,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.8248231410980225,0.5006195306777954,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7475954294204712,0.293724000453949,0.2827472984790802,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6275771856307983,0.1711484938859939,0.7928194403648376,284.94775390625,284.95001220703125,296.2279968261719,287.0628967285156,296.8067932128906,297.02716064453125,284.9482727050781,1.0,0.5414462089538574,0.385587066411972,0.385587066411972,1.0,1.0,-2.706674814224243,0.7498480677604675,1.9568266868591309,0.0528272502124309,0.8897143602371216,0.8897143602371216,0.0,166.71511840820312,157.0,32894.48828125,0.0,1898.1201171875,1.0,281.5414123535156,283.7159729003906,289.9732360839844,292.05810546875,293.1499938964844,293.1499938964844,281.8500061035156,36123.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946570158004761,1.0,0.0,0.0,3.611923933029175,3.611947536468506,8.705034701961267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.96923828125,0.0,1492.1358642578125,1895.4371337890625,0.0,3353.73095703125,0.8968720436096191,1.0,0.0,3.0,1.0,0.0
12161820,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7437658905982971,0.2867936491966247,0.2621716260910034,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8486536145210266,0.4321705400943756,0.4130351543426513,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9990000128746032,0.8281955718994141,0.4968103766441345,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7483639121055603,0.2925426065921783,0.2815024852752685,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.6276098489761353,0.1699758321046829,0.7869179248809814,285.12713623046875,284.95001220703125,296.11773681640625,287.00640869140625,296.79315185546875,297.0513610839844,285.1278686523437,1.0,0.5379678010940552,0.3868001997470855,0.3868001997470855,1.0,1.0,-2.689687967300415,0.7469438314437866,1.9427440166473389,0.0539943166077137,0.8935695290565491,0.8935695290565491,0.0,164.28977966308594,160.0,31819.125,0.0,1860.9903564453125,1.0,281.8414306640625,283.9425354003906,289.9322509765625,291.9481506347656,293.1499938964844,293.1499938964844,282.1499938964844,35880.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768098950386047,1.0,0.0,0.0,3.615671157836914,3.615694761276245,8.723105793251307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.1025390625,0.0,1494.4276123046875,1895.4371337890625,0.0,3186.677734375,0.8975406289100647,1.0,0.0,3.0,1.0,0.0
12161880,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7437658905982971,0.2867936491966247,0.2621716260910034,296.8931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.8486536145210266,0.4321705400943756,0.4130351543426513,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.9990000128746032,0.8281955718994141,0.4968103766441345,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.7483639121055603,0.2925426065921783,0.2815024852752685,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.6276098489761353,0.1699758321046829,0.7869179248809814,285.12713623046875,284.95001220703125,296.11773681640625,287.00640869140625,296.79315185546875,297.0513610839844,285.1278686523437,1.0,0.5379678010940552,0.3868001997470855,0.3868001997470855,1.0,1.0,-2.689687967300415,0.7469438314437866,1.9427440166473389,0.0539943166077137,0.8935695290565491,0.8935695290565491,0.0,164.28977966308594,160.0,31819.125,0.0,1860.9903564453125,1.0,281.8414306640625,283.9425354003906,289.9322509765625,291.9481506347656,293.1499938964844,293.1499938964844,282.1499938964844,35880.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768098950386047,1.0,0.0,0.0,3.615671157836914,3.615694761276245,8.723105793251307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.1025390625,0.0,1494.4276123046875,1895.4371337890625,0.0,3186.677734375,0.8975406289100647,1.0,0.0,3.0,1.0,0.0
12161940,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.27996826171875,0.7436124682426453,0.2863039970397949,0.261662870645523,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825927734375,0.848385214805603,0.4312579035758972,0.4120975434780121,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.9990000128746032,0.8296276926994324,0.4961712956428528,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2801208496094,0.7482087016105652,0.2920292317867279,0.2809575498104095,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742004394531,0.6272327303886414,0.1694647520780563,0.7843970656394958,285.2821350097656,284.95001220703125,296.0620422363281,286.9779357910156,296.7850646972656,297.0620422363281,285.2931213378906,1.0,0.5369336605072021,0.3874077200889587,0.3874077200889587,1.0,1.0,-2.68349552154541,0.7462823390960693,1.9372133016586304,0.0547801479697227,0.8972631096839905,0.8972631096839905,0.0,163.77276611328125,160.0,31109.935546875,0.0,1849.234375,1.0,282.09796142578125,284.1309509277344,289.8834533691406,291.8023681640625,293.1499938964844,293.1499938964844,282.1499938964844,35728.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663792014122009,1.0,0.0,0.0,3.621150016784668,3.621173858642578,8.749562425691693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.10498046875,0.0,1499.2918701171875,1895.4371337890625,0.0,3088.84423828125,0.8987019658088684,1.0,0.0,3.0,1.0,0.0
12162000,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3365783691406,0.7433868646621704,0.2859343290328979,0.2613210380077362,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368835449219,0.8479840755462646,0.4304819405078888,0.4113492965698242,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33709716796875,0.9990000128746032,0.831028163433075,0.4960011839866638,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33660888671875,0.7479466795921326,0.2916204333305359,0.2805525958538055,297.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358459472656,0.6267911195755005,0.169034406542778,0.7823655009269714,285.3368530273437,284.95001220703125,296.0062561035156,286.94940185546875,296.7769775390625,297.072998046875,285.3380126953125,1.0,0.5362890362739563,0.3880133628845215,0.3880133628845215,1.0,1.0,-2.679051160812378,0.7462195754051208,1.9328315258026123,0.0557142235338687,0.9004433155059814,0.9004433155059814,0.0,163.54071044921875,163.0,31017.6953125,0.0,1841.4586181640625,1.0,282.1416015625,284.18145751953125,289.8914489746094,291.8539733886719,293.1499938964844,293.1499938964844,282.45001220703125,35597.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621076345443726,1.0,0.0,0.0,3.6298482418060303,3.629872083663941,8.79164701927948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.787109375,0.0,1507.8671875,1895.4371337890625,0.0,3048.7734375,0.9005139470100403,1.0,0.0,3.0,1.0,0.0
12162060,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7422106862068176,0.285227507352829,0.2607056796550751,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.8463395833969116,0.4289945065975189,0.4099602997303009,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.9990000128746032,0.8333072066307068,0.4973341524600982,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7467122077941895,0.2908635139465332,0.2798486948013305,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.6253743767738342,0.1682352721691131,0.7788236737251282,285.51141357421875,284.95001220703125,295.89373779296875,286.8919372558594,296.5250549316406,297.0893859863281,285.50982666015625,1.0,0.5357874035835266,0.6328080296516418,0.6328080296516418,0.6000000238418579,1.0,-2.6731417179107666,1.2785996198654177,1.3945420980453491,0.5886757373809814,0.9095046520233154,0.9095046520233154,0.0,164.0679931640625,166.0,29843.384765625,0.0,1833.6419677734373,1.0,282.44171142578125,284.3935241699219,289.8427124023437,291.7465515136719,293.1499938964844,293.1499938964844,282.1499938964844,35338.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494783043861389,1.0,0.0,0.0,3.6540777683258057,3.654101848602295,8.909408961699228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.669921875,0.0,1532.7569580078125,1895.4371337890625,0.0,2930.384765625,0.9057489037513732,1.0,0.0,3.0,1.0,0.0
12162120,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7422106862068176,0.285227507352829,0.2607056796550751,296.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5113830566406,0.8463395833969116,0.4289945065975189,0.4099602997303009,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5111389160156,0.9990000128746032,0.8333072066307068,0.4973341524600982,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5115966796875,0.7467122077941895,0.2908635139465332,0.2798486948013305,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.511962890625,0.6253743767738342,0.1682352721691131,0.7788236737251282,285.51141357421875,284.95001220703125,295.89373779296875,286.8919372558594,296.5250549316406,297.0893859863281,285.50982666015625,1.0,0.5357874035835266,0.6328080296516418,0.6328080296516418,0.6000000238418579,1.0,-2.6731417179107666,1.2785996198654177,1.3945420980453491,0.5886757373809814,0.9095046520233154,0.9095046520233154,0.0,164.0679931640625,166.0,29843.384765625,0.0,1833.6419677734373,1.0,282.44171142578125,284.3935241699219,289.8427124023437,291.7465515136719,293.1499938964844,293.1499938964844,282.1499938964844,35338.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494783043861389,1.0,0.0,0.0,3.6540777683258057,3.654101848602295,8.909408961699228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.669921875,0.0,1532.7569580078125,1895.4371337890625,0.0,2930.384765625,0.9057489037513732,1.0,0.0,3.0,1.0,0.0
12162180,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.7411491274833679,0.2841950953006744,0.2601548433303833,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031311035156,0.8450493812561035,0.4275587797164917,0.4090064465999603,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30029296875,0.9990000128746032,0.833048939704895,0.4985562860965729,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3066101074219,0.7456903457641602,0.29000324010849,0.279326856136322,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147277832031,0.6243274211883545,0.1675347983837127,0.7765843272209167,285.30377197265625,284.95001220703125,295.8348693847656,286.86187744140625,296.2859802246094,297.0849914550781,285.2872314453125,1.0,0.5358861684799194,0.7601012587547302,0.7601012587547302,0.3919999897480011,1.0,-2.6694886684417725,1.7326900959014893,0.936798632144928,1.0426664352416992,0.910003662109375,0.910003662109375,0.0,164.65567016601562,166.0,29922.732421875,0.0,1831.84912109375,1.0,282.1949462890625,284.1697998046875,289.9112243652344,291.9295349121094,293.1499938964844,293.1499938964844,282.1499938964844,35434.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596807718276978,1.0,0.0,0.0,3.665280818939209,3.665304899215698,8.964122457655321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.1337890625,0.0,1545.9833984375,1895.4371337890625,0.0,3026.010986328125,0.9082528948783876,1.0,0.0,3.0,1.0,0.0
12162240,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1808776855469,0.7392049431800842,0.2826109230518341,0.2590087652206421,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8429456949234009,0.4255610108375549,0.4074368774890899,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1774597167969,0.9990000128746032,0.8315005302429199,0.5005548596382141,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.7439227104187012,0.2886992990970611,0.2783464789390564,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.6226316094398499,0.166535347700119,0.7730035185813904,285.1792907714844,284.95001220703125,295.7803039550781,286.8340759277344,295.9915466308594,297.06939697265625,285.1703796386719,1.0,0.5360351800918579,0.8776026964187622,0.8776026964187622,0.2000000029802322,1.0,-2.663156270980835,2.2521896362304688,0.4109666347503662,1.561972975730896,0.9101680517196656,0.9101680517196656,0.0,165.6422119140625,169.0,29282.96484375,0.0,1828.805419921875,1.0,282.1576843261719,284.0725402832031,289.88116455078125,291.8485412597656,293.1499938964844,293.1499938964844,281.8500061035156,35562.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646426796913147,1.0,0.0,0.0,3.672074556350708,3.672098636627197,8.997383815767535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.11181640625,0.0,1554.570068359375,1895.4371337890625,0.0,3072.553466796875,0.9098833203315736,1.0,0.0,3.0,1.0,0.0
12162300,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.7365022301673889,0.2805481255054474,0.2574505805969238,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8400615453720093,0.4230081140995025,0.4053694009780884,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.9990000128746032,0.828855037689209,0.5034459829330444,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7414339184761047,0.2869603931903839,0.2769822478294372,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6202272176742554,0.165203109383583,0.7680739164352417,284.92926025390625,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,297.0466003417969,284.9128723144531,1.0,0.5361745357513428,1.0,1.0,0.0,1.0,-2.654724836349488,2.654698848724365,2.608099384815432e-05,1.9648140668869016,0.9075970649719238,0.9075970649719238,0.0,167.03775024414062,169.0,29194.767578125,0.0,1824.4212646484373,1.0,281.90057373046875,283.8226928710937,289.8766174316406,291.9080505371094,293.1499938964844,293.1499938964844,281.8500061035156,35769.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731989860534668,1.0,0.0,0.0,3.675704002380371,3.675728082656861,9.01517864804191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.80126953125,0.0,1560.213623046875,1895.4371337890625,0.0,3152.816650390625,0.9107863306999208,1.0,0.0,3.0,1.0,0.0
12162360,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427734375,0.7328168153762817,0.2782024443149566,0.2554976642131805,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8361411094665527,0.4201102256774902,0.4028305113315582,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.8252614140510559,0.5078038573265076,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.7379975318908691,0.2849365174770355,0.2752482295036316,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.6168527603149414,0.1636124551296234,0.7617988586425781,284.842041015625,284.95001220703125,295.6661376953125,286.7759094238281,295.6685485839844,297.0202331542969,284.8381652832031,1.0,0.5361651182174683,1.0,1.0,0.0,1.0,-2.6449437141418457,2.6449382305145264,5.452837285702117e-06,1.9575207233428955,0.9059335589408876,0.9059335589408876,0.0,168.87814331054688,172.0,29015.9609375,0.0,1818.1248779296875,1.0,281.8580322265625,283.7498779296875,289.802734375,291.7637939453125,293.1499938964844,293.1499938964844,281.54998779296875,35937.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739422559738159,1.0,0.0,0.0,3.675350189208984,3.6753745079040527,9.01344321846409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4811.0439453125,0.0,1561.0811767578125,1895.4371337890625,0.0,3159.787353515625,0.91087406873703,1.0,0.0,3.0,1.0,0.0
12162420,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5909729003906,0.7268170118331909,0.2743001580238342,0.25224569439888,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.589599609375,0.8297623991966248,0.4152201414108276,0.3985353708267212,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58843994140625,0.9990000128746032,0.8180308938026428,0.5148900747299194,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59088134765625,0.7323764562606812,0.2815201580524444,0.2722746133804321,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941162109375,0.6108686923980713,0.1608685553073883,0.7505956888198853,284.5897827148437,284.95001220703125,295.57476806640625,286.7294006347656,295.57720947265625,296.9942321777344,284.5837707519531,1.0,0.5359581708908081,1.0,1.0,0.0,1.0,-2.627359390258789,2.6273539066314697,5.38007134309737e-06,1.944364547729492,0.8999552726745605,0.8999552726745605,0.0,171.85841369628906,172.0,29277.09765625,0.0,1805.4163818359373,1.0,281.5670166015625,283.483154296875,289.756103515625,291.7449035644531,293.1499938964844,293.1499938964844,281.54998779296875,36252.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795902132987976,1.0,0.0,0.0,3.6680715084075928,3.668095827102661,8.97777908903663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.83349609375,0.0,1555.262939453125,1895.4371337890625,0.0,3212.740234375,0.9094435572624208,1.0,0.0,3.0,1.0,0.0
12162480,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56951904296875,0.7252278923988342,0.2732952237129211,0.2513611018657684,296.86431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56866455078125,0.828080415725708,0.4139327704906463,0.3973543345928192,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.56793212890625,0.9990000128746032,0.8158943057060242,0.5167288184165955,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5694580078125,0.7309003472328186,0.2806312441825866,0.2714639008045196,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5714111328125,0.6092181205749512,0.1601522713899612,0.7475441694259644,284.5687866210937,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.990966796875,284.56494140625,1.0,0.5358644127845764,1.0,1.0,0.0,1.0,-2.622446298599243,2.622441053390503,5.359893748391187e-06,1.9406863451004028,0.8986662030220032,0.8986662030220032,0.0,172.6290283203125,160.0,29187.693359375,0.0,1801.60693359375,1.0,281.5580444335937,283.4661865234375,289.7262268066406,291.6922302246094,293.1499938964844,293.1499938964844,281.8500061035156,36309.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785101175308228,1.0,0.0,0.0,3.664991855621338,3.665015935897827,8.962709330262442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.64990234375,0.0,1552.2340087890625,1895.4371337890625,0.0,3202.616455078125,0.908806562423706,1.0,0.0,3.0,1.0,0.0
12162540,296.9320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6977233886719,0.7230197191238403,0.2712467014789581,0.2492826730012893,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.8258704543113708,0.4112457633018493,0.3945474922657013,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8114619851112366,0.5175121426582336,296.9615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.7289353013038635,0.2787418663501739,0.269510269165039,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922912597656,0.6066688299179077,0.1585538834333419,0.7399567365646362,284.6997985839844,284.95001220703125,295.4936828613281,286.68817138671875,295.49615478515625,296.9848022460937,284.7091979980469,1.0,0.5335114598274231,1.0,1.0,0.0,1.0,-2.6060636043548584,2.606058359146118,5.293110461934703e-06,1.92853581905365,0.8982232809066772,0.8982232809066772,0.0,172.5034637451172,160.0,28341.7421875,0.0,1776.98974609375,1.0,281.8017578125,283.6350402832031,289.59429931640625,291.408447265625,293.1499938964844,293.1499938964844,281.8500061035156,36296.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637925982475281,1.0,0.0,0.0,3.6587648391723633,3.658788919448853,8.932279342843685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.8447265625,0.0,1545.166259765625,1895.4371337890625,0.0,3064.5791015625,0.9074752926826476,1.0,0.0,3.0,1.0,0.0
12162600,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7225278615951538,0.2697528600692749,0.2477079331874847,296.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7371520996094,0.8254804015159607,0.4091471135616302,0.3923145532608032,296.9735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.9990000128746032,0.808535099029541,0.5153661370277405,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.7285306453704834,0.2772448658943176,0.2679095864295959,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369384765625,0.6055857539176941,0.1572062671184539,0.7332503795623779,284.7371520996094,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9816589355469,284.7367553710937,1.0,0.5303086042404175,1.0,1.0,0.0,1.0,-2.588930368423462,2.5889251232147217,5.223528660280863e-06,1.9157264232635496,0.8972371816635132,0.8972371816635132,0.0,170.87034606933594,148.0,28031.501953125,0.0,1744.8895263671875,1.0,281.8422546386719,283.6742553710937,289.5519104003906,291.37158203125,293.1499938964844,293.1499938964844,282.1499938964844,36264.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518660068511963,1.0,0.0,0.0,3.654354095458984,3.6543781757354736,8.91075558229204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.5068359375,0.0,1539.998046875,1895.4371337890625,0.0,2952.751220703125,0.9064348936080932,1.0,0.0,3.0,1.0,0.0
12162660,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7247414588928223,0.2676585614681244,0.2453965544700622,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8280856609344482,0.4058844447135925,0.3887741863727569,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.8064314126968384,0.5055607557296753,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7306807041168213,0.2749494314193725,0.2653377652168274,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6063534617424011,0.1550437361001968,0.7218260765075684,284.9248046875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.98126220703125,284.9244079589844,1.0,0.5219631195068359,1.0,1.0,0.0,1.0,-2.5533041954040527,2.553299188613892,5.080330538476119e-06,1.8890787363052368,0.8985050320625305,0.8985050320625305,0.0,164.8399200439453,151.0,26863.78515625,-0.0,1667.8214111328125,1.0,282.1418151855469,283.89947509765625,289.4757385253906,291.1994323730469,293.1499938964844,293.1499938964844,282.45001220703125,36097.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226718306541443,1.0,0.0,0.0,3.650083541870117,3.6501076221466064,8.889941796041967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.832763671875,0.0,1533.9915771484375,1895.4371337890625,0.0,2680.33984375,0.905375361442566,1.0,0.0,3.0,1.0,0.0
12162720,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7247414588928223,0.2676585614681244,0.2453965544700622,296.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8280856609344482,0.4058844447135925,0.3887741863727569,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9990000128746032,0.8064314126968384,0.5055607557296753,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7306807041168213,0.2749494314193725,0.2653377652168274,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.6063534617424011,0.1550437361001968,0.7218260765075684,284.9248046875,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.98126220703125,284.9244079589844,1.0,0.5219631195068359,1.0,1.0,0.0,1.0,-2.5533041954040527,2.553299188613892,5.080330538476119e-06,1.8890787363052368,0.8985050320625305,0.8985050320625305,0.0,164.8399200439453,151.0,26863.78515625,-0.0,1667.8214111328125,1.0,282.1418151855469,283.89947509765625,289.4757385253906,291.1994323730469,293.1499938964844,293.1499938964844,282.45001220703125,36097.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226718306541443,1.0,0.0,0.0,3.650083541870117,3.6501076221466064,8.889941796041967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.832763671875,0.0,1533.9915771484375,1895.4371337890625,0.0,2680.33984375,0.905375361442566,1.0,0.0,3.0,1.0,0.0
12162780,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7259137630462646,0.2662212550640106,0.2438858151435852,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8292743563652039,0.4033631980419159,0.3861487507820129,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9990000128746032,0.8073221445083618,0.4998327195644378,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7316972017288208,0.2732657492160797,0.2635177373886108,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6063343286514282,0.1534495949745178,0.7135854363441467,285.1177978515625,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9865417480469,285.117919921875,1.0,0.5170765519142151,1.0,1.0,0.0,1.0,-2.529350757598877,2.529345750808716,4.984775841876399e-06,1.870935082435608,0.9023682475090028,0.9023682475090028,0.0,161.26173400878906,154.0,25813.55859375,-0.0,1619.1104736328125,1.0,282.4417724609375,284.12847900390625,289.4345092773437,291.0850830078125,293.1499938964844,293.1499938964844,282.1499938964844,35874.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976832389831543,1.0,0.0,0.0,3.654038906097412,3.654062986373901,8.909219104680233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.56884765625,0.0,1536.726318359375,1895.4371337890625,0.0,2450.262451171875,0.906112253665924,1.0,0.0,3.0,1.0,0.0
12162840,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7259137630462646,0.2662212550640106,0.2438858151435852,296.8697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.8292743563652039,0.4033631980419159,0.3861487507820129,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1178894042969,0.9990000128746032,0.8073221445083618,0.4998327195644378,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.7316972017288208,0.2732657492160797,0.2635177373886108,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6063343286514282,0.1534495949745178,0.7135854363441467,285.1177978515625,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9865417480469,285.117919921875,1.0,0.5170765519142151,1.0,1.0,0.0,1.0,-2.529350757598877,2.529345750808716,4.984775841876399e-06,1.870935082435608,0.9023682475090028,0.9023682475090028,0.0,161.26173400878906,154.0,25813.55859375,-0.0,1619.1104736328125,1.0,282.4417724609375,284.12847900390625,289.4345092773437,291.0850830078125,293.1499938964844,293.1499938964844,282.1499938964844,35874.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976832389831543,1.0,0.0,0.0,3.654038906097412,3.654062986373901,8.909219104680233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4455.56884765625,0.0,1536.726318359375,1895.4371337890625,0.0,2450.262451171875,0.906112253665924,1.0,0.0,3.0,1.0,0.0
12162900,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7257251739501953,0.2650817334651947,0.2431160062551498,296.8709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8290044069290161,0.4017082750797272,0.3848497867584228,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9990000128746032,0.8068386316299438,0.4986737370491028,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.7314806580543518,0.2721700966358185,0.2626543343067169,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6057228446006775,0.1525522470474243,0.709945023059845,284.9476928710937,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.98809814453125,284.9334716796875,1.0,0.515450119972229,1.0,1.0,0.0,1.0,-2.5200626850128174,2.520057678222656,4.948076821165159e-06,1.8639533519744875,0.900739848613739,0.900739848613739,0.0,160.40574645996094,154.0,26180.478515625,-0.0,1602.7147216796875,1.0,282.198486328125,283.9320983886719,289.5260925292969,291.2947692871094,293.1499938964844,293.1499938964844,282.1499938964844,35955.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052712678909302,1.0,0.0,0.0,3.655111312866211,3.6551353931427,8.914449267649616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.48828125,0.0,1538.53173828125,1895.4371337890625,0.0,2519.716064453125,0.906339943408966,1.0,0.0,3.0,1.0,0.0
