time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12162960,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.7243645191192627,0.2634054124355316,0.2418156117200851,296.8665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8275871276855469,0.3995134532451629,0.3830006122589111,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.8049781918525696,0.4990194439888,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.730254054069519,0.2706726789474487,0.2614086270332336,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.6041309833526611,0.1513995826244354,0.7053066492080688,284.8670654296875,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.9869079589844,284.8631286621094,1.0,0.5141385197639465,1.0,1.0,0.0,1.0,-2.509627103805542,2.509622097015381,4.907060429104604e-06,1.856135606765747,0.8993236422538757,0.8993236422538757,0.0,160.25254821777344,157.0,26003.326171875,-0.0,1587.8726806640625,1.0,282.1576538085937,283.8636779785156,289.5226135253906,291.2591552734375,293.1499938964844,293.1499938964844,282.45001220703125,36060.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111612200737,1.0,0.0,0.0,3.6530416011810303,3.65306568145752,8.904356718630879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.120849609375,0.0,1537.0069580078125,1895.4371337890625,0.0,2573.89111328125,0.9059804081916808,1.0,0.0,3.0,1.0,0.0
12163020,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7210107445716858,0.2609021663665771,0.2393421977758407,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8239783048629761,0.3959173262119293,0.3793901801109314,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.8016571998596191,0.5013152360916138,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7270606160163879,0.2681542932987213,0.2589045166969299,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6000880599021912,0.1493121981620788,0.6957313418388367,285.04278564453125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9866027832031,285.0429992675781,1.0,0.5123044848442078,1.0,1.0,0.0,1.0,-2.4905591011047363,2.4905543327331543,4.8323863666155376e-06,1.841749787330628,0.901997983455658,0.901997983455658,0.0,160.78875732421875,160.0,25021.54296875,-0.0,1564.479736328125,1.0,282.44219970703125,284.0765686035156,289.3700256347656,291.0016174316406,293.1499938964844,293.1499938964844,282.1499938964844,35917.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961888909339905,1.0,0.0,0.0,3.655172348022461,3.655196189880371,8.914745990296069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.14599609375,0.0,1538.3106689453125,1895.4371337890625,0.0,2436.633544921875,0.90638929605484,1.0,0.0,3.0,1.0,0.0
12163080,296.9479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7210107445716858,0.2609021663665771,0.2393421977758407,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8239783048629761,0.3959173262119293,0.3793901801109314,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.8016571998596191,0.5013152360916138,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7270606160163879,0.2681542932987213,0.2589045166969299,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.6000880599021912,0.1493121981620788,0.6957313418388367,285.04278564453125,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.9866027832031,285.0429992675781,1.0,0.5123044848442078,1.0,1.0,0.0,1.0,-2.4905591011047363,2.4905543327331543,4.8323863666155376e-06,1.841749787330628,0.901997983455658,0.901997983455658,0.0,160.78875732421875,160.0,25021.54296875,-0.0,1564.479736328125,1.0,282.44219970703125,284.0765686035156,289.3700256347656,291.0016174316406,293.1499938964844,293.1499938964844,282.1499938964844,35917.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961888909339905,1.0,0.0,0.0,3.655172348022461,3.655196189880371,8.914745990296069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.14599609375,0.0,1538.3106689453125,1895.4371337890625,0.0,2436.633544921875,0.90638929605484,1.0,0.0,3.0,1.0,0.0
12163140,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.716796875,0.2576388418674469,0.2368479669094085,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.819451093673706,0.3915541470050812,0.3757426738739013,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.9990000128746032,0.7955939173698425,0.5053291916847229,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7230517268180847,0.2650879621505737,0.2563633918762207,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.5951506495475769,0.1468725055456161,0.6860138773918152,284.7943115234375,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98309326171875,284.7904052734375,1.0,0.5112736821174622,1.0,1.0,0.0,1.0,-2.4732797145843506,2.473274946212769,4.765389803651488e-06,1.828800082206726,0.897998034954071,0.897998034954071,0.0,162.24258422851562,148.0,25229.302734375,-0.0,1547.5950927734375,1.0,282.15777587890625,283.8137512207031,289.40301513671875,291.10284423828125,293.1499938964844,293.1499938964844,282.45001220703125,36133.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081293106079102,1.0,0.0,0.0,3.6514835357666016,3.651507616043091,8.896762437871075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.219482421875,0.0,1535.818115234375,1895.4371337890625,0.0,2545.976806640625,0.9056790471076964,1.0,0.0,3.0,1.0,0.0
12163200,296.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.716796875,0.2576388418674469,0.2368479669094085,296.8588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7941589355469,0.819451093673706,0.3915541470050812,0.3757426738739013,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.9990000128746032,0.7955939173698425,0.5053291916847229,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79498291015625,0.7230517268180847,0.2650879621505737,0.2563633918762207,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79718017578125,0.5951506495475769,0.1468725055456161,0.6860138773918152,284.7943115234375,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.98309326171875,284.7904052734375,1.0,0.5112736821174622,1.0,1.0,0.0,1.0,-2.4732797145843506,2.473274946212769,4.765389803651488e-06,1.828800082206726,0.897998034954071,0.897998034954071,0.0,162.24258422851562,148.0,25229.302734375,-0.0,1547.5950927734375,1.0,282.15777587890625,283.8137512207031,289.40301513671875,291.10284423828125,293.1499938964844,293.1499938964844,282.45001220703125,36133.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081293106079102,1.0,0.0,0.0,3.6514835357666016,3.651507616043091,8.896762437871075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.219482421875,0.0,1535.818115234375,1895.4371337890625,0.0,2545.976806640625,0.9056790471076964,1.0,0.0,3.0,1.0,0.0
12163260,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7157216668128967,0.2548932135105133,0.2340211570262909,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8185559511184692,0.3876427114009857,0.371692031621933,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.7903864979743958,0.5016223192214966,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7221231460571289,0.2622757852077484,0.2534370720386505,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5929445028305054,0.1444615423679351,0.6743623614311218,284.9663391113281,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9801025390625,284.9660949707031,1.0,0.5054473876953125,1.0,1.0,0.0,1.0,-2.4430630207061768,2.443058490753174,4.6496797949657775e-06,1.806306958198548,0.8996374011039734,0.8996374011039734,0.0,159.51026916503906,136.0,24171.935546875,-0.0,1496.51123046875,1.0,282.44219970703125,284.0235290527344,289.2359313964844,290.8199157714844,293.1499938964844,293.1499938964844,282.75,36009.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891719341278076,1.0,0.0,0.0,3.65023136138916,3.6502554416656494,8.890662002158933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.2041015625,0.0,1533.4949951171875,1895.4371337890625,0.0,2372.8671875,0.9053449630737304,1.0,0.0,3.0,1.0,0.0
12163320,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7157216668128967,0.2548932135105133,0.2340211570262909,296.8568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8185559511184692,0.3876427114009857,0.371692031621933,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.7903864979743958,0.5016223192214966,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.7221231460571289,0.2622757852077484,0.2534370720386505,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.5929445028305054,0.1444615423679351,0.6743623614311218,284.9663391113281,284.95001220703125,294.742919921875,286.3084411621094,294.7455444335937,296.9801025390625,284.9660949707031,1.0,0.5054473876953125,1.0,1.0,0.0,1.0,-2.4430630207061768,2.443058490753174,4.6496797949657775e-06,1.806306958198548,0.8996374011039734,0.8996374011039734,0.0,159.51026916503906,136.0,24171.935546875,-0.0,1496.51123046875,1.0,282.44219970703125,284.0235290527344,289.2359313964844,290.8199157714844,293.1499938964844,293.1499938964844,282.75,36009.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891719341278076,1.0,0.0,0.0,3.65023136138916,3.6502554416656494,8.890662002158933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3848.2041015625,0.0,1533.4949951171875,1895.4371337890625,0.0,2372.8671875,0.9053449630737304,1.0,0.0,3.0,1.0,0.0
12163380,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7171658277511597,0.2537576556205749,0.2327412217855453,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341552734375,0.8201854825019836,0.3858135640621185,0.3696913719177246,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9990000128746032,0.7892665266990662,0.4957730770111084,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.723456084728241,0.2609687149524688,0.2519672811031341,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.5934877395629883,0.1432818621397018,0.668100893497467,285.13385009765625,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.9810791015625,285.1410827636719,1.0,0.5005919933319092,1.0,1.0,0.0,1.0,-2.42280912399292,2.422804594039917,4.572849320538808e-06,1.7911717891693115,0.902635931968689,0.902635931968689,0.0,156.05111694335938,136.0,23306.53515625,-0.0,1456.1434326171875,1.0,282.7145080566406,284.2265014648437,289.14263916015625,290.6233825683594,293.1499938964844,293.1499938964844,282.75,35865.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704939246177673,1.0,0.0,0.0,3.653263568878174,3.653287649154663,8.9054384488918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.594970703125,0.0,1535.796142578125,1895.4371337890625,0.0,2205.225341796875,0.9059615135192872,1.0,0.0,3.0,1.0,0.0
12163440,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7188612818717957,0.2531247735023498,0.2320669889450073,296.86480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.8220377564430237,0.3847291767597198,0.36855348944664,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.7892504930496216,0.4906946122646332,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572570800781,0.7250226736068726,0.2602079212665558,0.2511297166347503,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15692138671875,0.5945669412612915,0.1426005214452743,0.6644241809844971,285.1573181152344,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.9828796386719,285.15704345703125,1.0,0.4969473481178283,1.0,1.0,0.0,1.0,-2.409109592437744,2.409105062484741,4.521262781054247e-06,1.780934453010559,0.9040181636810304,0.9040181636810304,0.0,153.1935272216797,139.0,23093.4140625,-0.0,1427.0435791015625,1.0,282.7418212890625,284.249755859375,289.1410827636719,290.6384582519531,293.1499938964844,293.1499938964844,282.45001220703125,35799.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627950310707092,1.0,0.0,0.0,3.657020092010498,3.657043933868408,8.923761356527393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.513671875,0.0,1539.4879150390625,1895.4371337890625,0.0,2137.1328125,0.9067252278327942,1.0,0.0,3.0,1.0,0.0
12163500,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.7196398973464966,0.2519054412841797,0.2311525046825409,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8228905200958252,0.3829559087753296,0.3670674860477447,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.9990000128746032,0.788654625415802,0.4870942234992981,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.72572922706604,0.258982241153717,0.250072568655014,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.5947579741477966,0.1416269093751907,0.6601079106330872,284.9844665527344,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.98388671875,284.968994140625,1.0,0.4941143989562988,1.0,1.0,0.0,1.0,-2.39543890953064,2.3954343795776367,4.469932719075587e-06,1.7706284523010254,0.9026111364364624,0.9026111364364624,0.0,151.06556701660156,139.0,23417.615234375,-0.0,1401.2518310546875,1.0,282.4984130859375,284.04986572265625,289.2257995605469,290.8313903808594,293.1499938964844,293.1499938964844,282.45001220703125,35885.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688817977905273,1.0,0.0,0.0,3.659368753433228,3.659392833709717,8.935227810979995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4086.67236328125,0.0,1542.75732421875,1895.4371337890625,0.0,2190.914794921875,0.9072421789169312,1.0,0.0,3.0,1.0,0.0
12163560,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7189868688583374,0.2501942217350006,0.2297693639993667,296.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.822311282157898,0.3806837797164917,0.3650927543640136,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9990000128746032,0.7868848443031311,0.4855690896511078,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7251869440078735,0.2573931515216827,0.2486883848905563,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.5937269926071167,0.1404319256544113,0.6550430655479431,284.90045166015625,284.95001220703125,294.51470947265625,286.19390869140625,294.5173645019531,296.9825134277344,284.8960876464844,1.0,0.4917800724506378,1.0,1.0,0.0,1.0,-2.381827116012573,2.3818228244781494,4.419277047418291e-06,1.7604506015777588,0.9013815522193908,0.9013815522193908,0.0,149.9432373046875,142.0,23220.7578125,-0.0,1379.86279296875,1.0,282.4576416015625,283.9794921875,289.2206115722656,290.7895202636719,293.1499938964844,293.1499938964844,282.1499938964844,35995.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733277082443237,1.0,0.0,0.0,3.6584677696228014,3.658491849899292,8.930828698794357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.876953125,0.0,1542.576904296875,1895.4371337890625,0.0,2230.44580078125,0.9071478843688964,1.0,0.0,3.0,1.0,0.0
12163620,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.7151279449462891,0.2460114061832428,0.2262563407421112,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228332519531,0.818574070930481,0.3753001987934112,0.3603025376796722,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.9990000128746032,0.7804851531982422,0.4862172603607178,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.721778392791748,0.2535384595394134,0.2452792227268219,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.5891777276992798,0.1375387907028198,0.642906665802002,284.6229858398437,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9750061035156,284.6185302734375,1.0,0.4882310926914215,1.0,1.0,0.0,1.0,-2.353959083557129,2.353954792022705,4.31652460974874e-06,1.7396163940429688,0.89483243227005,0.89483243227005,0.0,149.4501953125,145.0,23340.3984375,-0.0,1343.94677734375,1.0,282.1581726074219,283.6922607421875,289.1951599121094,290.7998352050781,293.1499938964844,293.1499938964844,282.45001220703125,36313.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896239161491394,1.0,0.0,0.0,3.6479437351226807,3.64796781539917,8.879521260496404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.249267578125,0.0,1533.2281494140625,1895.4371337890625,0.0,2376.962646484375,0.9050034284591676,1.0,0.0,3.0,1.0,0.0
12163680,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6238708496094,0.7151279449462891,0.2460114061832428,0.2262563407421112,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6228332519531,0.818574070930481,0.3753001987934112,0.3603025376796722,296.904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.9990000128746032,0.7804851531982422,0.4862172603607178,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.623779296875,0.721778392791748,0.2535384595394134,0.2452792227268219,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6264038085937,0.5891777276992798,0.1375387907028198,0.642906665802002,284.6229858398437,284.95001220703125,294.4017944335937,286.1374816894531,294.4044494628906,296.9750061035156,284.6185302734375,1.0,0.4882310926914215,1.0,1.0,0.0,1.0,-2.353959083557129,2.353954792022705,4.31652460974874e-06,1.7396163940429688,0.89483243227005,0.89483243227005,0.0,149.4501953125,145.0,23340.3984375,-0.0,1343.94677734375,1.0,282.1581726074219,283.6922607421875,289.1951599121094,290.7998352050781,293.1499938964844,293.1499938964844,282.45001220703125,36313.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896239161491394,1.0,0.0,0.0,3.6479437351226807,3.64796781539917,8.879521260496404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.249267578125,0.0,1533.2281494140625,1895.4371337890625,0.0,2376.962646484375,0.9050034284591676,1.0,0.0,3.0,1.0,0.0
12163740,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.7104615569114685,0.2428507059812545,0.2230913043022155,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8138601183891296,0.370856761932373,0.3557824790477752,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9990000128746032,0.7743759155273438,0.4889242351055145,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7174107432365417,0.2502400577068329,0.2419593632221222,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.5833941102027893,0.1348335146903991,0.630370557308197,284.800537109375,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9700927734375,284.80096435546875,1.0,0.4857819378376007,1.0,1.0,0.0,1.0,-2.3289270401000977,2.328922748565674,4.225189513817895e-06,1.7208261489868164,0.8942682147026062,0.8942682147026062,0.0,150.0298309326172,133.0,22355.546875,-0.0,1316.323974609375,1.0,282.442138671875,283.9085998535156,288.9935607910156,290.4715881347656,293.1499938964844,293.1499938964844,282.75,36224.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668226361274719,1.0,0.0,0.0,3.638583183288574,3.638607025146485,8.834010145619686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.916259765625,0.0,1522.1766357421875,1895.4371337890625,0.0,2172.67578125,0.9028880596160888,1.0,0.0,3.0,1.0,0.0
12163800,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80035400390625,0.7104615569114685,0.2428507059812545,0.2230913043022155,296.8379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.8138601183891296,0.370856761932373,0.3557824790477752,296.8747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9990000128746032,0.7743759155273438,0.4889242351055145,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7174107432365417,0.2502400577068329,0.2419593632221222,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.5833941102027893,0.1348335146903991,0.630370557308197,284.800537109375,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9700927734375,284.80096435546875,1.0,0.4857819378376007,1.0,1.0,0.0,1.0,-2.3289270401000977,2.328922748565674,4.225189513817895e-06,1.7208261489868164,0.8942682147026062,0.8942682147026062,0.0,150.0298309326172,133.0,22355.546875,-0.0,1316.323974609375,1.0,282.442138671875,283.9085998535156,288.9935607910156,290.4715881347656,293.1499938964844,293.1499938964844,282.75,36224.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668226361274719,1.0,0.0,0.0,3.638583183288574,3.638607025146485,8.834010145619686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3703.916259765625,0.0,1522.1766357421875,1895.4371337890625,0.0,2172.67578125,0.9028880596160888,1.0,0.0,3.0,1.0,0.0
12163860,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7112447619438171,0.2408126145601272,0.2209617048501968,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8146941065788269,0.3675853312015533,0.3523705303668976,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7708388566970825,0.4826906323432922,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7178768515586853,0.2477781772613525,0.2393597215414047,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.5823974013328552,0.1326997578144073,0.6196449398994446,285.000732421875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9714050292969,285.0008544921875,1.0,0.4791484177112579,1.0,1.0,0.0,1.0,-2.2987868785858154,2.298782587051392,4.116919626540039e-06,1.6983957290649414,0.8966177701950073,0.8966177701950073,0.0,146.22267150878906,136.0,21349.326171875,-0.0,1266.012451171875,1.0,282.7416687011719,284.1428527832031,288.89532470703125,290.28472900390625,293.1499938964844,293.1499938964844,283.04998779296875,36018.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735763430595398,1.0,0.0,0.0,3.637145519256592,3.637169361114502,8.827030342217768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.219482421875,0.0,1519.0528564453125,1895.4371337890625,0.0,1903.6043701171875,0.9024320840835572,1.0,0.0,3.0,1.0,0.0
12163920,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.7112447619438171,0.2408126145601272,0.2209617048501968,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8146941065788269,0.3675853312015533,0.3523705303668976,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.7708388566970825,0.4826906323432922,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7178768515586853,0.2477781772613525,0.2393597215414047,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.5823974013328552,0.1326997578144073,0.6196449398994446,285.000732421875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.9714050292969,285.0008544921875,1.0,0.4791484177112579,1.0,1.0,0.0,1.0,-2.2987868785858154,2.298782587051392,4.116919626540039e-06,1.6983957290649414,0.8966177701950073,0.8966177701950073,0.0,146.22267150878906,136.0,21349.326171875,-0.0,1266.012451171875,1.0,282.7416687011719,284.1428527832031,288.89532470703125,290.28472900390625,293.1499938964844,293.1499938964844,283.04998779296875,36018.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735763430595398,1.0,0.0,0.0,3.637145519256592,3.637169361114502,8.827030342217768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.219482421875,0.0,1519.0528564453125,1895.4371337890625,0.0,1903.6043701171875,0.9024320840835572,1.0,0.0,3.0,1.0,0.0
12163980,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7112994194030762,0.2392918169498443,0.219444528222084,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8145421147346497,0.3649032115936279,0.3496677279472351,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.9990000128746032,0.7694782614707947,0.4792675673961639,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7175390124320984,0.2457705438137054,0.2373128235340118,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.5809333324432373,0.131023108959198,0.6113566160202026,285.20361328125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97711181640625,285.2042236328125,1.0,0.4753373563289642,1.0,1.0,0.0,1.0,-2.2771801948547363,2.2771763801574707,4.039891791762784e-06,1.68211567401886,0.8998503088951111,0.8998503088951111,0.0,144.00791931152344,139.0,20421.390625,-0.0,1232.6361083984375,1.0,283.04168701171875,284.37939453125,288.8487243652344,290.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,35850.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069806456565857,1.0,0.0,0.0,3.642855644226074,3.642879724502564,8.854768793753465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.794677734375,0.0,1524.11474609375,1895.4371337890625,0.0,1666.2724609375,0.9015755653381348,1.0,0.0,3.0,1.0,0.0
12164040,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2033996582031,0.7112994194030762,0.2392918169498443,0.219444528222084,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8145421147346497,0.3649032115936279,0.3496677279472351,296.895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038269042969,0.9990000128746032,0.7694782614707947,0.4792675673961639,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.7175390124320984,0.2457705438137054,0.2373128235340118,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2025451660156,0.5809333324432373,0.131023108959198,0.6113566160202026,285.20361328125,285.0498046875,294.06951904296875,285.972412109375,294.0721740722656,296.97711181640625,285.2042236328125,1.0,0.4753373563289642,1.0,1.0,0.0,1.0,-2.2771801948547363,2.2771763801574707,4.039891791762784e-06,1.68211567401886,0.8998503088951111,0.8998503088951111,0.0,144.00791931152344,139.0,20421.390625,-0.0,1232.6361083984375,1.0,283.04168701171875,284.37939453125,288.8487243652344,290.1689453125,293.1499938964844,293.1499938964844,283.1499938964844,35850.03125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069806456565857,1.0,0.0,0.0,3.642855644226074,3.642879724502564,8.854768793753465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3676.794677734375,0.0,1524.11474609375,1895.4371337890625,0.0,1666.2724609375,0.9015755653381348,1.0,0.0,3.0,1.0,0.0
12164100,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536315917969,0.710745632648468,0.2384654134511947,0.2187445014715194,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.8138309121131897,0.3635205328464508,0.3484026193618774,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.9990000128746032,0.7685146927833557,0.478836178779602,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25372314453125,0.7168265581130981,0.2447432726621627,0.2363667041063308,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2509765625,0.5797784328460693,0.1302236467599868,0.6077589392662048,285.2544860839844,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9801330566406,285.2581787109375,1.0,0.4740990400314331,1.0,1.0,0.0,1.0,-2.268842935562134,2.268838882446289,4.010443717561429e-06,1.6758739948272705,0.9005820751190186,0.9005820751190186,0.0,143.5765838623047,139.0,20070.0,-0.0,1221.533203125,1.0,283.1318664550781,284.44598388671875,288.85186767578125,290.1470642089844,293.1499938964844,293.1499938964844,283.1499938964844,35585.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991733312606812,1.0,0.0,0.0,3.632233858108521,3.632257699966431,8.803206696939014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3714.699951171875,0.0,1510.4063720703125,1895.4371337890625,0.0,1604.2353515625,0.9006720185279846,1.0,0.0,3.0,1.0,0.0
12164160,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7097383141517639,0.2375415861606598,0.2179782390594482,296.864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26446533203125,0.8126671314239502,0.3620478510856628,0.3470786213874817,296.9044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.9990000128746032,0.7671532034873962,0.4791390299797058,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.7157120704650879,0.2436465322971344,0.2353802919387817,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2647399902344,0.5782594084739685,0.1293941587209701,0.6041611433029175,285.2644958496094,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.982666015625,285.2637634277344,1.0,0.4731976091861725,1.0,1.0,0.0,1.0,-2.2611892223358154,2.2611851692199707,3.9835222196416e-06,1.6701507568359375,0.9005728363990784,0.9005728363990784,0.0,143.50973510742188,142.0,19904.451171875,-0.0,1212.6666259765625,1.0,283.1470947265625,284.4578552246094,288.8674621582031,290.1768493652344,293.1499938964844,293.1499938964844,283.04998779296875,35499.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960838437080383,1.0,0.0,0.0,3.628940343856812,3.6289641857147217,8.787249612396408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3795.2734375,0.0,1506.1431884765625,1895.4371337890625,0.0,1579.985595703125,0.9018470644950868,1.0,0.0,3.0,1.0,0.0
12164220,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.7059593796730042,0.2349561154842376,0.2159298807382583,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8086711764335632,0.3583572506904602,0.3438930511474609,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9990000128746032,0.7620964050292969,0.4819362759590149,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.7119594812393188,0.2408894896507263,0.2330124974250793,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.5737282633781433,0.1273733228445053,0.5959233641624451,285.160888671875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9837646484375,285.1583557128906,1.0,0.4720795452594757,1.0,1.0,0.0,1.0,-2.245525598526001,2.245521783828736,3.928796104446519e-06,1.6584784984588623,0.8968482613563538,0.8968482613563538,0.0,144.4031219482422,130.0,19779.5546875,-0.0,1198.608154296875,1.0,283.0526428222656,284.3544311523437,288.8940734863281,290.23223876953125,293.1499938964844,293.1499938964844,283.1499938964844,35952.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041229605674744,1.0,0.0,0.0,3.6378443241119385,3.637868404388428,8.830423325889569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.468505859375,0.0,1519.3306884765625,1895.4371337890625,0.0,1643.4412841796875,0.9004782438278198,1.0,0.0,3.0,1.0,0.0
12164280,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.161376953125,0.7059593796730042,0.2349561154842376,0.2159298807382583,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.8086711764335632,0.3583572506904602,0.3438930511474609,296.8848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.9990000128746032,0.7620964050292969,0.4819362759590149,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.7119594812393188,0.2408894896507263,0.2330124974250793,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628112792969,0.5737282633781433,0.1273733228445053,0.5959233641624451,285.160888671875,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.9837646484375,285.1583557128906,1.0,0.4720795452594757,1.0,1.0,0.0,1.0,-2.245525598526001,2.245521783828736,3.928796104446519e-06,1.6584784984588623,0.8968482613563538,0.8968482613563538,0.0,144.4031219482422,130.0,19779.5546875,-0.0,1198.608154296875,1.0,283.0526428222656,284.3544311523437,288.8940734863281,290.23223876953125,293.1499938964844,293.1499938964844,283.1499938964844,35952.24609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041229605674744,1.0,0.0,0.0,3.6378443241119385,3.637868404388428,8.830423325889569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.468505859375,0.0,1519.3306884765625,1895.4371337890625,0.0,1643.4412841796875,0.9004782438278198,1.0,0.0,3.0,1.0,0.0
12164340,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.70530104637146,0.0,0.2133980542421341,296.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.8081941604614258,0.0,0.3401598930358886,296.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.0,0.4775496125221252,296.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.711179792881012,0.0,0.2301429510116577,296.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.5717760324478149,0.0,0.5855551958084106,285.20220947265625,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.982421875,285.2010192871094,0.0,0.0,1.0,1.0,0.0,1.0,-2.216845750808716,2.21684193611145,3.829795787169132e-06,1.6372007131576538,0.0,0.0,0.0,141.578125,60.0,19186.681640625,-0.0,1156.38330078125,0.0,283.1473388671875,284.4166564941406,288.8006286621094,290.097900390625,293.1499938964844,293.1499938964844,278.1499938964844,35786.62890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.613237380981445,3.613260984420776,8.711366490388173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1491.0711669921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.70530104637146,0.0,0.2133980542421341,296.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.8081941604614258,0.0,0.3401598930358886,296.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.9990000128746032,0.0,0.4775496125221252,296.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.711179792881012,0.0,0.2301429510116577,296.9823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.5717760324478149,0.0,0.5855551958084106,285.20220947265625,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.982421875,285.2010192871094,0.0,0.0,1.0,1.0,0.0,1.0,-2.216845750808716,2.21684193611145,3.829795787169132e-06,1.6372007131576538,0.0,0.0,0.0,141.578125,60.0,19186.681640625,-0.0,1156.38330078125,0.0,283.1473388671875,284.4166564941406,288.8006286621094,290.097900390625,293.1499938964844,293.1499938964844,278.1499938964844,35786.62890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.613237380981445,3.613260984420776,8.711366490388173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1491.0711669921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650451660156,0.0015663608210161,0.0,0.0019023774657398,297.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.4319566190242767,0.0,0.0020032995380461,297.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.4319566190242767,0.0,0.001479631406255,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0772356167435646,0.0,0.0020032953470945,297.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0095027331262826,285.2753295898437,294.1499938964844,293.6948547363281,285.7894897460937,293.7441101074219,296.4869384765625,284.6012878417969,0.0,0.0,0.7873608469963074,0.7873608469963074,0.2126391530036926,1.0,-0.0202725417912006,0.0204120706766843,-0.0001395289145875,-0.0255308244377374,0.0,0.0,0.0,-0.1070094928145408,60.0,1174.500732421875,-0.0,-2.8020760510116816e-05,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,3.7712743505835533e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.697631273373805e-13,6.698319199652247e-13,1.8863806306386574e-18,3.238165985353092e-11,3.238160781182664e-11,5.058859278850986e-17,0.0,0.0,-0.0,0.0,0.0,5.5175461114764085e-22,2.190336457301484e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580261230469,0.0,0.0,0.0008592156809754,297.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,0.00132635619957,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0020029756706207,297.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,0.0009244789835065,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565612792969,0.0,0.0,0.0025408614892512,285.2646484375,294.1499938964844,293.6464233398437,285.7675170898437,293.7337341308594,295.92047119140625,284.3052062988281,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0095167225226759,0.0120136067271232,-0.0024968839716166,-0.0306859035044908,0.0,0.0,0.0,-0.0513087064027786,60.0,529.155517578125,-0.0,-5.753076038672589e-06,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.708907149483528e-29,9.113556469179408e-29,1.0451361415463235e-31,-3.799001498259028e-18,-3.796283382766179e-18,-2.7181183201267333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001236859825439,297.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2553100585937,0.0,0.0,0.0001423810172127,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001346171047771,297.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001308136997977,297.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.000567432725802,285.2610168457031,294.1499938964844,293.5948791503906,285.7451171875,293.73065185546875,295.2611389160156,284.17486572265625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001318906317465,0.0061832647770643,-0.0048643583431839,-0.0343431197106838,0.0,0.0,0.0,-0.0112466271966695,60.0,208.5894317626953,-0.0,-1.1859743409559088e-07,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.544524100209194e-41,-1.281431393686472e-40,-2.973835600990127e-41,-7.020245508027033e-21,-5.667596391865778e-21,-1.352649116161256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,0.0001023507647914,297.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,0.0001080884612747,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,8.058138337219134e-05,297.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547912597656,0.0,0.0,0.0001077946362784,297.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,0.0005099816480651,285.2596130371094,294.1499938964844,293.5435485839844,285.72381591796875,293.72900390625,294.7599792480469,284.1385803222656,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010906892130151,0.0016614071791991,-0.0005707180825993,-0.0386688150465488,0.0,0.0,0.0,-0.0120790218934416,60.0,80.49165344238281,-0.0,-8.11088440855201e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.916741207503636e-21,-5.0882957171626805e-21,-4.8284458942377385e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.25372314453125,0.0,0.0,0.000101755693322,297.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,0.0001071574370143,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2491455078125,0.0,0.0,7.915480091469362e-05,297.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0001071537917596,297.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0005082735442556,285.2582397460937,294.1499938964844,293.49237060546875,285.7035522460937,293.7269592285156,294.392578125,284.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844275821,7.45341068864036e-08,0.001084353076294,-0.0402072109282016,0.0,0.0,0.0,-0.0126062016934156,60.0,33.541107177734375,-0.0,-8.016514385644768e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0100252518868232e-20,-5.05159321255169e-21,-5.048659306316541e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25274658203125,0.0,0.0,0.000101715348137,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.000107111656689,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.911300053820014e-05,297.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.000107111154648,297.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520751953125,0.0,0.0,0.0005080857081338,285.2568054199219,294.1499938964844,293.4413757324219,285.6842956542969,293.7244567871094,294.1193542480469,284.1556091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010839030146598,1.567732788032572e-08,0.0010838872985914,-0.0400945730507373,0.0,0.0,0.0,-0.0125836553052067,60.0,16.59921646118164,-0.0,-8.010141527847736e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102296236592606e-20,-5.051182853419682e-21,-5.051113787069708e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0001016460373648,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001070385915227,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,7.905883830972016e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001070381695171,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0005077398964203,285.2537536621094,294.1499938964844,293.33990478515625,285.64862060546875,293.7180480957031,293.75103759765625,284.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831624967977,1.5588733859317472e-08,0.0010831470135599,-0.0398686714470386,0.0,0.0,0.0,-0.0125408098101615,60.0,8.086211204528809,-0.0,-7.999201301345239e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102344704206624e-20,-5.051172756000095e-21,-5.051172352103312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25067138671875,0.0,0.0,0.0001016460373648,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0001070385915227,298.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,7.905883830972016e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25079345703125,0.0,0.0,0.0001070381695171,297.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0005077398964203,285.2537536621094,294.1499938964844,293.33990478515625,285.64862060546875,293.7180480957031,293.75103759765625,284.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831624967977,1.5588733859317472e-08,0.0010831470135599,-0.0398686714470386,0.0,0.0,0.0,-0.0125408098101615,60.0,8.086211204528809,-0.0,-7.999201301345239e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102344704206624e-20,-5.051172756000095e-21,-5.051172352103312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
