time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12164940,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001015765446936,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.000106965402665,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.900477066868916e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001069649806595,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0005073927459307,285.25048828125,294.1499938964844,293.2391357421875,285.6164855957031,293.7098388671875,293.5174865722656,284.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824201162904,1.5501914418791785e-08,0.0010824046330526,-0.0396416895091533,0.0,0.0,0.0,-0.0124977696686983,60.0,6.885916709899902,-0.0,-7.988239758560668e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001015765446936,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24810791015625,0.0,0.0,0.000106965402665,298.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2439880371094,0.0,0.0,7.900477066868916e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,0.0001069649806595,297.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0005073927459307,285.25048828125,294.1499938964844,293.2391357421875,285.6164855957031,293.7098388671875,293.5174865722656,284.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824201162904,1.5501914418791785e-08,0.0010824046330526,-0.0396416895091533,0.0,0.0,0.0,-0.0124977696686983,60.0,6.885916709899902,-0.0,-7.988239758560668e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165060,298.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2472229003906,0.0,0.0,0.0001015415182337,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001069285135599,298.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,7.897752220742404e-05,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2473449707031,0.0,0.0,0.0001069280988303,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0005072178319096,285.248779296875,294.1499938964844,293.1888122558594,285.6015625,293.7050476074219,293.4283447265625,284.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082045957446,1.5458160973480517e-08,0.0010820304742082,-0.039527304470539,0.0,0.0,0.0,-0.012476080097258,60.0,6.73421573638916,-0.0,-7.982718130961075e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460021972656,0.0,0.0,0.0001015067100524,298.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.0001068918572855,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2416687011719,0.0,0.0,7.895044836914167e-05,298.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461242675781,0.0,0.0,0.0001068914498318,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453918457031,0.0,0.0,0.0005070440238341,285.2470397949219,294.1499938964844,293.1390991210937,285.5875244140625,293.6998596191406,293.3514404296875,284.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010816741269081,1.5414681087122517e-08,0.0010816587600857,-0.0394136272370815,0.0,0.0,0.0,-0.0124545246362686,60.0,6.6454243659973145,-0.0,-7.977232741041007e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001014365407172,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001068179626599,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,7.889586413512006e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001068175552063,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0005066935555078,285.243408203125,294.1499938964844,293.03973388671875,285.5614624023437,293.68817138671875,293.218994140625,284.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809246450662,1.532703208795283e-08,0.0010809092782437,-0.0391844697296619,0.0,0.0,0.0,-0.0124110737815499,60.0,6.518610954284668,-0.0,-7.96618166987173e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24346923828125,0.0,0.0,0.0001014365407172,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001068179626599,299.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391662597656,0.0,0.0,7.889586413512006e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0001068175552063,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,0.0005066935555078,285.243408203125,294.1499938964844,293.03973388671875,285.5614624023437,293.68817138671875,293.218994140625,284.3294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809246450662,1.532703208795283e-08,0.0010809092782437,-0.0391844697296619,0.0,0.0,0.0,-0.0124110737815499,60.0,6.518610954284668,-0.0,-7.96618166987173e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0001014013323583,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24188232421875,0.0,0.0,0.0001067808843799,299.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,7.886847015470266e-05,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0001067804842023,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,0.0005065177101641,285.24151611328125,294.1499938964844,292.9903259277344,285.5494384765625,293.68170166015625,293.1597900390625,284.3497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805486235767,1.5283053045322962e-08,0.0010805332567542,-0.0390694849193096,0.0,0.0,0.0,-0.0123892715200781,60.0,6.462645530700684,-0.0,-7.960639436532801e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0001013660366879,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,0.0001067437115125,299.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,7.884101796662435e-05,298.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2409362792969,0.0,0.0,0.0001067433113348,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402038574219,0.0,0.0,0.0005063413991592,285.2396240234375,294.1499938964844,292.94110107421875,285.5379943847656,293.6748046875,293.1036071777344,284.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801715543493,1.5238967421282723e-08,0.0010801563039422,-0.0389542207121849,0.0,0.0,0.0,-0.0123674171045422,60.0,6.408214092254639,-0.0,-7.9550858345101e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0001012951615848,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001066690747393,299.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,7.878588075982407e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001066686818376,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0005059873801656,285.2357177734375,294.1499938964844,292.8431701660156,285.51678466796875,293.65985107421875,292.99713134765625,284.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794146219268,1.515044267819121e-08,0.0010793993715196,-0.0387227572500705,0.0,0.0,0.0,-0.0123235313221812,60.0,6.301812648773193,-0.0,-7.943939550614233e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,0.0001012951615848,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001066690747393,299.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,7.878588075982407e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.0001066686818376,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0005059873801656,285.2357177734375,294.1499938964844,292.8431701660156,285.51678466796875,293.65985107421875,292.99713134765625,284.4074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794146219268,1.515044267819121e-08,0.0010793993715196,-0.0387227572500705,0.0,0.0,0.0,-0.0123235313221812,60.0,6.301812648773193,-0.0,-7.943939550614233e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001012238499242,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001065939723048,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.873040158301592e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.000106593586679,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0005056312074884,285.231689453125,294.1499938964844,292.7459716796875,285.49755859375,293.643310546875,292.8955078125,284.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786529164761,1.5061377922620522e-08,0.0010786378988996,-0.0384898819029331,0.0,0.0,0.0,-0.0122793782502412,60.0,6.197766780853272,-0.0,-7.932732870585826e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,0.0001012238499242,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23492431640625,0.0,0.0,0.0001065939723048,299.1845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.873040158301592e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.000106593586679,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,0.0005056312074884,285.231689453125,294.1499938964844,292.7459716796875,285.49755859375,293.643310546875,292.8955078125,284.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786529164761,1.5061377922620522e-08,0.0010786378988996,-0.0384898819029331,0.0,0.0,0.0,-0.0122793782502412,60.0,6.197766780853272,-0.0,-7.932732870585826e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001011520507745,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001065183532773,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.867454405641183e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001065179749275,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0005052725900895,285.2275695800781,294.1499938964844,292.6494445800781,285.48004150390625,293.625244140625,292.79669189453125,284.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778860887512,1.4971703876653922e-08,0.00107787118759,-0.0382554046809673,0.0,0.0,0.0,-0.0122349234297871,60.0,6.095828056335449,-0.0,-7.921457978454782e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.0001011520507745,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0001065183532773,299.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281799316406,0.0,0.0,7.867454405641183e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001065179749275,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,0.0005052725900895,285.2275695800781,294.1499938964844,292.6494445800781,285.48004150390625,293.625244140625,292.79669189453125,284.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778860887512,1.4971703876653922e-08,0.00107787118759,-0.0382554046809673,0.0,0.0,0.0,-0.0122349234297871,60.0,6.095828056335449,-0.0,-7.921457978454782e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22998046875,0.0,0.0,0.0001010971172945,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0001064605021383,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.863181235734373e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,0.0001064601237885,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294006347656,0.0,0.0,0.000504998199176,285.224365234375,294.1499938964844,292.5765686035156,285.4676513671875,293.61053466796875,292.7227783203125,284.502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010772994719445,1.490310275187312e-08,0.0010772845707833,-0.0380760207772254,0.0,0.0,0.0,-0.0122009152546525,60.0,6.019721984863281,-0.0,-7.912837673984542e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.000101079698652,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0001064421594492,299.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,7.861826452426612e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293701171875,0.0,0.0,0.0001064417883753,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0005049112369306,285.2233581542969,294.1499938964844,292.5536499023437,285.4638977050781,293.605712890625,292.6996154785156,284.5097351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771135566756,1.4881353038731504e-08,0.0010770986555144,-0.0380191504955291,0.0,0.0,0.0,-0.0121901333332061,60.0,5.995928764343262,-0.0,-7.910105637165543e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.000101043304312,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274475097656,0.0,0.0,0.0001064038369804,299.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2237243652344,0.0,0.0,7.858995377318934e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0001064034586306,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0005047294544056,285.2212219238281,294.1499938964844,292.5060119628906,285.456298828125,293.5954284667969,292.6515808105469,284.5251770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076724845916,1.4835904948995449e-08,0.0010767100611701,-0.0379003100097179,0.0,0.0,0.0,-0.012167602777481,60.0,5.946727752685547,-0.0,-7.904398557911918e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261657714844,0.0,0.0,0.0001010067571769,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259216308594,0.0,0.0,0.0001063653471646,299.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,7.856151933083311e-05,298.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001063649760908,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0005045469151809,285.2190856933594,294.1499938964844,292.4585266113281,285.44891357421875,293.5847473144531,292.6037902832031,284.5401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763346217572,1.4790265900899158e-08,0.0010763198370113,-0.0377809666097164,0.0,0.0,0.0,-0.0121449772268533,60.0,5.89801549911499,-0.0,-7.898669451833484e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001009331754175,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.000106287858216,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.850428664823994e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001062874944182,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0005041793920099,285.2147521972656,294.1499938964844,292.3641357421875,285.4347839355469,293.5624084472656,292.50897216796875,284.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755489347502,1.4698389172451698e-08,0.0010755341500043,-0.0375407077372074,0.0,0.0,0.0,-0.0120994299650192,60.0,5.802024364471436,-0.0,-7.887142317031248e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001009331754175,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,0.000106287858216,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,7.850428664823994e-05,298.3783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001062874944182,298.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,0.0005041793920099,285.2147521972656,294.1499938964844,292.3641357421875,285.4347839355469,293.5624084472656,292.50897216796875,284.5688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755489347502,1.4698389172451698e-08,0.0010755341500043,-0.0375407077372074,0.0,0.0,0.0,-0.0120994299650192,60.0,5.802024364471436,-0.0,-7.887142317031248e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0001008589242701,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001062096634996,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.844652282074094e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0001062092997017,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0005038085510022,285.2103881835937,294.1499938964844,292.2704467773437,285.4212341308594,293.5386962890625,292.4149780273437,284.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747560299932,1.4605674891754461e-08,0.001074741478078,-0.0372982546687126,0.0,0.0,0.0,-0.0120534682646393,60.0,5.707895278930664,-0.0,-7.87551854841695e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0001008589242701,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001062096634996,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.844652282074094e-05,298.38824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.219970703125,0.0,0.0,0.0001062092997017,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21929931640625,0.0,0.0,0.0005038085510022,285.2103881835937,294.1499938964844,292.2704467773437,285.4212341308594,293.5386962890625,292.4149780273437,284.5959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747560299932,1.4605674891754461e-08,0.001074741478078,-0.0372982546687126,0.0,0.0,0.0,-0.0120534682646393,60.0,5.707895278930664,-0.0,-7.87551854841695e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001007839600788,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0001061307193594,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,7.838820602046326e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001061303628375,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0005034341011196,285.2059936523437,294.1499938964844,292.1774597167969,285.40802001953125,293.5137023925781,292.3218078613281,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739556746557,1.451207953806488e-08,0.0010739412391558,-0.0370534919202327,0.0,0.0,0.0,-0.0120070688426494,60.0,5.615563869476318,-0.0,-7.863793172191438e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,0.0001007839600788,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,0.0001061307193594,299.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,7.838820602046326e-05,298.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001061303628375,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0005034341011196,285.2059936523437,294.1499938964844,292.1774597167969,285.40802001953125,293.5137023925781,292.3218078613281,284.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739556746557,1.451207953806488e-08,0.0010739412391558,-0.0370534919202327,0.0,0.0,0.0,-0.0120070688426494,60.0,5.615563869476318,-0.0,-7.863793172191438e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0001007082610158,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001060509966919,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.832932169549167e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001060506474459,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.000503056042362,285.2015686035156,294.1499938964844,292.085205078125,285.3948669433594,293.4874267578125,292.2293701171875,284.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731475194916,1.4417566696067752e-08,0.0010731330839917,-0.0368063226342201,0.0,0.0,0.0,-0.0119602149352431,60.0,5.52496337890625,-0.0,-7.851961925098294e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134094238281,0.0,0.0,0.0001007082610158,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001060509966919,299.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,7.832932169549167e-05,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,0.0001060506474459,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.000503056042362,285.2015686035156,294.1499938964844,292.085205078125,285.3948669433594,293.4874267578125,292.2293701171875,284.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731475194916,1.4417566696067752e-08,0.0010731330839917,-0.0368063226342201,0.0,0.0,0.0,-0.0119602149352431,60.0,5.52496337890625,-0.0,-7.851961925098294e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117614746094,0.0,0.0,0.0001006701277219,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115173339844,0.0,0.0,0.0001060108334058,299.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,7.829965034034103e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0001060104841599,298.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21124267578125,0.0,0.0,0.0005028655286878,285.1993713378906,294.1499938964844,292.0393371582031,285.38824462890625,293.47381591796875,292.18341064453125,284.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727402986958,1.4369955891879728e-08,0.0010727259796112,-0.0366818085312843,0.0,0.0,0.0,-0.0119366124272346,60.0,5.480291843414307,-0.0,-7.846004734801681e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001006317979772,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.000105970466393,299.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,7.826983346603811e-05,298.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,0.000105970124423,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,0.000502674083691,285.1971435546875,294.1499938964844,291.9936218261719,285.3815612792969,293.4598999023437,292.1376647949219,284.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723310988396,1.4322104391339964e-08,0.001072316779755,-0.0365566648542881,0.0,0.0,0.0,-0.0119128907099366,60.0,5.436028003692627,-0.0,-7.84002054388111e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001005545418593,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0001058891139109,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.820974133210257e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001058887719409,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0005022882251068,285.1927185058594,294.1499938964844,291.9027709960937,285.3678283691406,293.43121337890625,292.04669189453125,284.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715064126998,1.4225664202172084e-08,0.0010714922100305,-0.0363044403493404,0.0,0.0,0.0,-0.0118650812655687,60.0,5.348692893981934,-0.0,-7.82796618636894e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001005545418593,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0001058891139109,299.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,7.820974133210257e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001058887719409,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,0.0005022882251068,285.1927185058594,294.1499938964844,291.9027709960937,285.3678283691406,293.43121337890625,292.04669189453125,284.6893920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715064126998,1.4225664202172084e-08,0.0010714922100305,-0.0363044403493404,0.0,0.0,0.0,-0.0118650812655687,60.0,5.348692893981934,-0.0,-7.82796618636894e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.000100476485386,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001058069101418,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.81490234658122e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001058065754477,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.000501898350194,285.1882629394531,294.1499938964844,291.8126220703125,285.3534545898437,293.4013671875,291.9564208984375,284.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706732282415,1.4128224812282042e-08,0.0010706590255722,-0.0360495969653129,0.0,0.0,0.0,-0.0118167763575911,60.0,5.262894630432129,-0.0,-7.815796010390842e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.000100476485386,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20330810546875,0.0,0.0,0.0001058069101418,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,7.81490234658122e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,0.0001058065754477,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.000501898350194,285.1882629394531,294.1499938964844,291.8126220703125,285.3534545898437,293.4013671875,291.9564208984375,284.7094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706732282415,1.4128224812282042e-08,0.0010706590255722,-0.0360495969653129,0.0,0.0,0.0,-0.0118167763575911,60.0,5.262894630432129,-0.0,-7.815796010390842e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0001003976067295,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001057238478097,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,7.80876653152518e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001057235131156,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.000501504400745,285.1838684082031,294.1499938964844,291.7231750488281,285.33819580078125,293.37042236328125,291.86688232421875,284.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698311962187,1.4029764905387765e-08,0.0010698172263801,-0.0357920788228511,0.0,0.0,0.0,-0.0117679666727781,60.0,5.1785736083984375,-0.0,-7.803507884318608e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0001003976067295,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001057238478097,299.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,7.80876653152518e-05,298.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001057235131156,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.000501504400745,285.1838684082031,294.1499938964844,291.7231750488281,285.33819580078125,293.37042236328125,291.86688232421875,284.7283630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698311962187,1.4029764905387765e-08,0.0010698172263801,-0.0357920788228511,0.0,0.0,0.0,-0.0117679666727781,60.0,5.1785736083984375,-0.0,-7.803507884318608e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0001003307115752,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,0.0001056533947121,299.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,7.803562039043754e-05,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19757080078125,0.0,0.0,0.000105653067294,298.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0005011702305637,285.18017578125,294.1499938964844,291.6485900878906,285.32452392578125,293.3435974121094,291.792236328125,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691172210499,1.3946261034902818e-08,0.0010691032512113,-0.0355736687779426,0.0,0.0,0.0,-0.011726570315659,60.0,5.1088409423828125,-0.0,-7.793094169983308e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969299316406,0.0,0.0,0.0001003178986138,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,0.0001056399050867,299.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,7.802565960446373e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0001056395776686,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0005011062603443,285.1794738769531,294.1499938964844,291.6344299316406,285.3218078613281,293.33837890625,291.778076171875,284.7462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689804330468,1.3930272046991377e-08,0.0010689664632081,-0.0355318486690521,0.0,0.0,0.0,-0.0117186438292264,60.0,5.095669746398926,-0.0,-7.7911010976095e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001002777280518,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,0.0001055976026691,299.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,7.799440936651081e-05,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19537353515625,0.0,0.0,0.000105597275251,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,0.0005009056185372,285.1772766113281,294.1499938964844,291.59033203125,285.3131408691406,293.3219909667969,291.7339172363281,284.7547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685516754165,1.3880134375199304e-08,0.0010685378219932,-0.0354007072746753,0.0,0.0,0.0,-0.0116937886923551,60.0,5.054734230041504,-0.0,-7.784852584791224e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936340332031,0.0,0.0,0.000100237353763,298.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0001055550746968,299.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.796299905749038e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0001055547545547,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,0.0005007039289921,285.1750793457031,294.1499938964844,291.5464172363281,285.3040771484375,293.3053283691406,291.6899719238281,284.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681207058951,1.3829734690773421e-08,0.0010681068524718,-0.0352688804268837,0.0,0.0,0.0,-0.0116688031703233,60.0,5.014133453369141,-0.0,-7.778574229178049e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001001559576252,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001054693566402,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,7.789968367433175e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0001054690364981,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0005002973484806,285.1707458496094,294.1499938964844,291.4590759277344,285.2847900390625,293.271240234375,291.6025695800781,284.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672520147636,1.372814484312812e-08,0.0010672382777556,-0.0350031554698944,0.0,0.0,0.0,-0.0116184409707784,60.0,4.933907508850098,-0.0,-7.765925857938782e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
