time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167280,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903381347656,0.0,0.0,0.0001001559576252,298.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19012451171875,0.0,0.0,0.0001054693566402,299.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,7.789968367433175e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,0.0001054690364981,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1898498535156,0.0,0.0,0.0005002973484806,285.1707458496094,294.1499938964844,291.4590759277344,285.2847900390625,293.271240234375,291.6025695800781,284.7789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672520147636,1.372814484312812e-08,0.0010672382777556,-0.0350031554698944,0.0,0.0,0.0,-0.0116184409707784,60.0,4.933907508850098,-0.0,-7.765925857938782e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001000737102003,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001053827436408,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.783570617903024e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001053824307746,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004998865770176,285.1664428710937,294.1499938964844,291.3724670410156,285.2637023925781,293.2361755371094,291.5158996582031,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066374243237,1.3625500727698636e-08,0.0010663606226444,-0.034734658896923,0.0,0.0,0.0,-0.0115675562992692,60.0,4.854948043823242,-0.0,-7.753157404977173e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167400,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001000737102003,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001053827436408,299.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1836853027344,0.0,0.0,7.783570617903024e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0001053824307746,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18658447265625,0.0,0.0,0.0004998865770176,285.1664428710937,294.1499938964844,291.3724670410156,285.2637023925781,293.2361755371094,291.5158996582031,284.7939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066374243237,1.3625500727698636e-08,0.0010663606226444,-0.034734658896923,0.0,0.0,0.0,-0.0115675562992692,60.0,4.854948043823242,-0.0,-7.753157404977173e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.999061148846522e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001052952356985,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.777106657158583e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001052949301083,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004994715563952,285.16217041015625,294.1499938964844,291.2865600585937,285.2406616210937,293.2001953125,291.4299621582031,284.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654873913154,1.3521799679949709e-08,0.001065473887138,-0.0344633944332599,0.0,0.0,0.0,-0.0115161472931504,60.0,4.777203559875488,-0.0,-7.74026744920775e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.999061148846522e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835632324219,0.0,0.0,0.0001052952356985,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.777106657158583e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001052949301083,298.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004994715563952,285.16217041015625,294.1499938964844,291.2865600585937,285.2406616210937,293.2001953125,291.4299621582031,284.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654873913154,1.3521799679949709e-08,0.001065473887138,-0.0344633944332599,0.0,0.0,0.0,-0.0115161472931504,60.0,4.777203559875488,-0.0,-7.74026744920775e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.99066687654704e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001052068400895,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,7.770577212795615e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001052065344993,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0004990522866137,285.157958984375,294.1499938964844,291.20135498046875,285.21539306640625,293.1632995605469,291.3447265625,284.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645915754139,1.3417045252595017e-08,0.0010645781876519,-0.0341893658041954,0.0,0.0,0.0,-0.0114642158150672,60.0,4.700634956359863,-0.0,-7.727257411715982e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.99066687654704e-05,298.6518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0001052068400895,299.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,7.770577212795615e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806335449219,0.0,0.0,0.0001052065344993,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0004990522866137,285.157958984375,294.1499938964844,291.20135498046875,285.21539306640625,293.1632995605469,291.3447265625,284.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645915754139,1.3417045252595017e-08,0.0010645781876519,-0.0341893658041954,0.0,0.0,0.0,-0.0114642158150672,60.0,4.700634956359863,-0.0,-7.727257411715982e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,9.986438089981677e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0001051623039529,299.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1756591796875,0.0,0.0,7.767287752358243e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,0.0001051619983627,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0004988410510122,285.1558532714844,294.1499938964844,291.1590270996094,285.20184326171875,293.14453125,291.3023681640625,284.827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641403496265,1.3364274131788534e-08,0.0010641269618645,-0.0340513214468956,0.0,0.0,0.0,-0.0114380558952689,60.0,4.662779331207275,-0.0,-7.720708339320481e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.982188930734992e-05,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1770935058594,0.0,0.0,0.0001051175495376,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,7.763981557218358e-05,298.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773986816406,0.0,0.0,0.0001051172512234,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,0.0004986287676729,285.1537780761719,294.1499938964844,291.11688232421875,285.1877136230469,293.12554931640625,291.2602233886719,284.8341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636867955327,1.331124188652666e-08,0.001063673524186,-0.0339125879108905,0.0,0.0,0.0,-0.01141176559031,60.0,4.62520170211792,-0.0,-7.714128713587345e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.97362658381462e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001050273785949,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.757321873214096e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001050270875566,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0004982011159881,285.149658203125,294.1499938964844,291.0330810546875,285.15740966796875,293.0869445800781,291.1764221191406,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062773168087,1.3204399351707252e-08,0.0010627600131556,-0.0336330831050872,0.0,0.0,0.0,-0.0113587994128465,60.0,4.550863742828369,-0.0,-7.700882065364567e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.97362658381462e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0001050273785949,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,7.757321873214096e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,0.0001050270875566,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0004982011159881,285.149658203125,294.1499938964844,291.0330810546875,285.15740966796875,293.0869445800781,291.1764221191406,284.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062773168087,1.3204399351707252e-08,0.0010627600131556,-0.0336330831050872,0.0,0.0,0.0,-0.0113587994128465,60.0,4.550863742828369,-0.0,-7.700882065364567e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.964981290977448e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0001049363418132,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.750596705591306e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.000104936043499,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004977692733518,285.1455993652344,294.1499938964844,290.95001220703125,285.1242980957031,293.0475158691406,291.0933532714844,284.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618506930768,1.3096526529920992e-08,0.0010618376545608,-0.0333508737385273,0.0,0.0,0.0,-0.0113053219392895,60.0,4.477601528167725,-0.0,-7.687519598675865e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709289550781,0.0,0.0,9.964981290977448e-05,298.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,0.0001049363418132,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,7.750596705591306e-05,298.4144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1710205078125,0.0,0.0,0.000104936043499,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004977692733518,285.1455993652344,294.1499938964844,290.95001220703125,285.1242980957031,293.0475158691406,291.0933532714844,284.85748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618506930768,1.3096526529920992e-08,0.0010618376545608,-0.0333508737385273,0.0,0.0,0.0,-0.0113053219392895,60.0,4.477601528167725,-0.0,-7.687519598675865e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.956254507414997e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001048444391926,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.743808237137273e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001048441481543,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0004973334143869,285.1416015625,294.1499938964844,290.87530517578125,285.0921325683594,293.0073547363281,291.0122985839844,284.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609194869175,1.2987636743844178e-08,0.0010609065648168,-0.0330659970641136,0.0,0.0,0.0,-0.0112513406202197,60.0,4.407459735870361,-0.0,-7.674042024063965e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16778564453125,0.0,0.0,9.956254507414997e-05,298.6474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.0001048444391926,299.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,7.743808237137273e-05,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1678771972656,0.0,0.0,0.0001048441481543,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0004973334143869,285.1416015625,294.1499938964844,290.87530517578125,285.0921325683594,293.0073547363281,291.0122985839844,284.8682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010609194869175,1.2987636743844178e-08,0.0010609065648168,-0.0330659970641136,0.0,0.0,0.0,-0.0112513406202197,60.0,4.407459735870361,-0.0,-7.674042024063965e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,9.948154183803126e-05,298.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647033691406,0.0,0.0,0.0001047591358656,299.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618347167969,0.0,0.0,7.737507985439152e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0001047588521032,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.0004969288129359,285.137939453125,294.1499938964844,290.8201599121094,285.0666198730469,292.97003173828125,290.9438171386719,284.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010600552195683,1.2886572697823341e-08,0.0010600424138829,-0.0328015834093093,0.0,0.0,0.0,-0.0112012391909956,60.0,4.351304054260254,-0.0,-7.661544287884682e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,9.947446960723028e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644592285156,0.0,0.0,0.000104751685285,299.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.736957195447758e-05,298.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,0.0001047514015226,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,0.0004968934808857,285.1376342773437,294.1499938964844,290.8159484863281,285.0645751953125,292.9667663574219,290.938232421875,284.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599797824397,1.2877745092509942e-08,0.001059966860339,-0.0327784866094589,0.0,0.0,0.0,-0.0111968629062175,60.0,4.346860408782959,-0.0,-7.66045360478529e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.943012992152944e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,0.0001047049954649,299.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,7.733508391538635e-05,298.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,0.0001047047117026,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1626892089844,0.0,0.0,0.0004966720007359,285.1356811523437,294.1499938964844,290.7916564941406,285.052490234375,292.9463806152344,290.9049377441406,284.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595067869871,1.2822428452352597e-08,0.0010594939813017,-0.0326337628066539,0.0,0.0,0.0,-0.011169440113008,60.0,4.3206939697265625,-0.0,-7.653617473124541e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.938560106093064e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0001046581019181,299.2434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,7.730044308118522e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,0.0001046578181558,298.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611328125,0.0,0.0,0.0004964495892636,285.1337585449219,294.1499938964844,290.77081298828125,285.0414733886719,292.92596435546875,290.8744201660156,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590315796434,1.2766867563129836e-08,0.0010590188903734,-0.0324883945286273,0.0,0.0,0.0,-0.0111418971791863,60.0,4.297206401824951,-0.0,-7.646754340839834e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.929595398716629e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0001045636963681,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,7.72307175793685e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0001045634198817,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004960017977282,285.12994384765625,294.1499938964844,290.73883056640625,285.0224914550781,292.88525390625,290.8221740722656,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580752277746,1.2655024583807515e-08,0.0010580625385046,-0.0321957692503929,0.0,0.0,0.0,-0.0110864518210291,60.0,4.257874965667725,-0.0,-7.632949206026751e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.5379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.929595398716629e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,0.0001045636963681,299.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,7.72307175793685e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,0.0001045634198817,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,0.0004960017977282,285.12994384765625,294.1499938964844,290.73883056640625,285.0224914550781,292.88525390625,290.8221740722656,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580752277746,1.2655024583807515e-08,0.0010580625385046,-0.0321957692503929,0.0,0.0,0.0,-0.0110864518210291,60.0,4.257874965667725,-0.0,-7.632949206026751e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.920555021381006e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0001044684904627,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,7.71603881730698e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0001044682139763,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0004955502226948,285.1261901855469,294.1499938964844,290.71893310546875,285.0073547363281,292.8448791503906,290.78173828125,284.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571107268333,1.2542236582646638e-08,0.0010570981539785,-0.0319006592035293,0.0,0.0,0.0,-0.0110305380076169,60.0,4.228098392486572,-0.0,-7.619039621431511e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,9.920555021381006e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0001044684904627,299.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,7.71603881730698e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0001044682139763,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15509033203125,0.0,0.0,0.0004955502226948,285.1261901855469,294.1499938964844,290.71893310546875,285.0073547363281,292.8448791503906,290.78173828125,284.9062805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010571107268333,1.2542236582646638e-08,0.0010570981539785,-0.0319006592035293,0.0,0.0,0.0,-0.0110305380076169,60.0,4.228098392486572,-0.0,-7.619039621431511e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.911440429277718e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001043724987539,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,7.70894912420772e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001043722295435,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0004950949805788,285.1224975585937,294.1499938964844,290.7099914550781,284.9956970214844,292.80499267578125,290.7528686523437,284.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561383096501,1.2428524875929272e-08,0.0010561258532106,-0.0316031239926815,0.0,0.0,0.0,-0.010974165983498,60.0,4.207060813903809,-0.0,-7.605028429225058e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.911440429277718e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,0.0001043724987539,299.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,7.70894912420772e-05,298.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526184082031,0.0,0.0,0.0001043722295435,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,0.0004950949805788,285.1224975585937,294.1499938964844,290.7099914550781,284.9956970214844,292.80499267578125,290.7528686523437,284.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561383096501,1.2428524875929272e-08,0.0010561258532106,-0.0316031239926815,0.0,0.0,0.0,-0.010974165983498,60.0,4.207060813903809,-0.0,-7.605028429225058e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.902254532789811e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001042757648974,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.701804133830592e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001042755029629,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004946361295878,285.1188659667969,294.1499938964844,290.7109069824219,284.9871826171875,292.7658386230469,290.73486328125,284.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551583254709,1.2313931208041142e-08,0.0010551459854468,-0.031303271651268,0.0,0.0,0.0,-0.0109173571690917,60.0,4.19389533996582,-0.0,-7.590922024292014e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,9.902254532789811e-05,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0001042757648974,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,7.701804133830592e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,0.0001042755029629,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,0.0004946361295878,285.1188659667969,294.1499938964844,290.7109069824219,284.9871826171875,292.7658386230469,290.73486328125,284.92266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551583254709,1.2313931208041142e-08,0.0010551459854468,-0.031303271651268,0.0,0.0,0.0,-0.0109173571690917,60.0,4.19389533996582,-0.0,-7.590922024292014e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.897636482492088e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,0.0001042271396727,299.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.69821199355647e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482238769531,0.0,0.0,0.0001042268777382,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0004944055108353,285.1170959472656,294.1499938964844,290.7147521972656,284.9840087890625,292.7466125488281,290.7297668457031,284.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546657722443,1.2256329284809908e-08,0.0010546534322202,-0.0311525464057922,0.0,0.0,0.0,-0.0108888018876314,60.0,4.190061569213867,-0.0,-7.583836492131013e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.146728515625,0.0,0.0,9.89300388027914e-05,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14654541015625,0.0,0.0,0.0001041783543769,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1438903808594,0.0,0.0,7.694608939345926e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0001041780924424,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,0.0004941741353832,285.1153259277344,294.1499938964844,290.7206420898437,284.9814758300781,292.72760009765625,290.72705078125,284.9302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541714727878,1.21985390677537e-08,0.0010541593655943,-0.0310013256967067,0.0,0.0,0.0,-0.0108601534739136,60.0,4.187861919403076,-0.0,-7.576731064773412e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.883697202894837e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001040803472278,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.687369361519814e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001040800852933,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0004937092307955,285.1118469238281,294.1499938964844,290.7380676269531,284.97821044921875,292.6903381347656,290.72833251953125,284.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531786829233,1.2082439049265762e-08,0.0010531665757298,-0.0306975170969963,0.0,0.0,0.0,-0.0108025977388024,60.0,4.187992095947266,-0.0,-7.562465498267559e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.883697202894837e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1436767578125,0.0,0.0,0.0001040803472278,299.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,7.687369361519814e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001040800852933,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0004937092307955,285.1118469238281,294.1499938964844,290.7380676269531,284.97821044921875,292.6903381347656,290.72833251953125,284.9375915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531786829233,1.2082439049265762e-08,0.0010531665757298,-0.0306975170969963,0.0,0.0,0.0,-0.0108025977388024,60.0,4.187992095947266,-0.0,-7.562465498267559e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.874339593807235e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001039818016579,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.680090493522584e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001039815469994,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004932418232783,285.1084289550781,294.1499938964844,290.7620849609375,284.9770202636719,292.6542053222656,290.73760986328125,284.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521805379539,1.1965714641348768e-08,0.0010521685471758,-0.0303920675069093,0.0,0.0,0.0,-0.0107447328045964,60.0,4.193464756011963,-0.0,-7.548137404000954e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,9.874339593807235e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.140869140625,0.0,0.0,0.0001039818016579,299.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,7.680090493522584e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001039815469994,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004932418232783,285.1084289550781,294.1499938964844,290.7620849609375,284.9770202636719,292.6542053222656,290.73760986328125,284.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521805379539,1.1965714641348768e-08,0.0010521685471758,-0.0303920675069093,0.0,0.0,0.0,-0.0107447328045964,60.0,4.193464756011963,-0.0,-7.548137404000954e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.864938328973948e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001038828049786,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.67277815612033e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0001038825503201,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0004927722620777,285.1051025390625,294.1499938964844,290.7916259765625,284.9774780273437,292.6192932128906,290.7540588378906,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511777363717,1.184844844459576e-08,0.0010511658620089,-0.0300851874053478,0.0,0.0,0.0,-0.0106865987181663,60.0,4.203586101531982,-0.0,-7.53375601902917e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.864938328973948e-05,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001038828049786,299.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,7.67277815612033e-05,298.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,0.0001038825503201,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0004927722620777,285.1051025390625,294.1499938964844,290.7916259765625,284.9774780273437,292.6192932128906,290.7540588378906,284.9512634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511777363717,1.184844844459576e-08,0.0010511658620089,-0.0300851874053478,0.0,0.0,0.0,-0.0106865987181663,60.0,4.203586101531982,-0.0,-7.53375601902917e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.85549995675683e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0001037834081216,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.665435987291858e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001037831607391,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.000492300838232,285.1018371582031,294.1499938964844,290.8255920410156,284.97930908203125,292.5856628417969,290.7767028808594,284.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501708602532,1.173071595417241e-08,0.001050159218721,-0.0297770835459232,0.0,0.0,0.0,-0.0106282336637377,60.0,4.217494964599609,-0.0,-7.519331290950505e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,9.85549995675683e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0001037834081216,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,7.665435987291858e-05,298.4039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001037831607391,298.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351623535156,0.0,0.0,0.000492300838232,285.1018371582031,294.1499938964844,290.8255920410156,284.97930908203125,292.5856628417969,290.7767028808594,284.9576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501708602532,1.173071595417241e-08,0.001050159218721,-0.0297770835459232,0.0,0.0,0.0,-0.0106282336637377,60.0,4.217494964599609,-0.0,-7.519331290950505e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,9.850768401520328e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001037335750879,299.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.661755807930604e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,0.0001037333277054,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338195800781,0.0,0.0,0.000492064456921,285.1002197265625,294.1499938964844,290.8438720703125,284.9805908203125,292.5693664550781,290.7900695800781,284.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496661998331,1.1671696498183335e-08,0.0010496545583009,-0.0296226255595684,0.0,0.0,0.0,-0.0105989752337336,60.0,4.2256598472595215,-0.0,-7.51210578187056e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,9.846029570326208e-05,298.6335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,0.0001036836765706,299.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,7.658069807803258e-05,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,0.000103683429188,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004918277845717,285.0986328125,294.1499938964844,290.8628845214844,284.9820556640625,292.5534362792969,290.8045654296875,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491607245057,1.1612591777065973e-08,0.0010491490829735,-0.0294679440557956,0.0,0.0,0.0,-0.0105696748942136,60.0,4.234438419342041,-0.0,-7.504873167363257e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
