time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169620,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.8365344456397e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0001035836758092,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.650683255633339e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001035834357026,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.000491353450343,285.09552001953125,294.1499938964844,290.90240478515625,284.9854431152344,292.5224914550781,290.8362731933594,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481479112058,1.149415229662054e-08,0.001048136386089,-0.0291579719632864,0.0,0.0,0.0,-0.010510959662497,60.0,4.253425598144531,-0.0,-7.490389464237523e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302490234375,0.0,0.0,9.8365344456397e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0001035836758092,299.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.650683255633339e-05,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,0.0001035834357026,298.4461975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,0.000491353450343,285.09552001953125,294.1499938964844,290.90240478515625,284.9854431152344,292.5224914550781,290.8362731933594,284.9697570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481479112058,1.149415229662054e-08,0.001048136386089,-0.0291579719632864,0.0,0.0,0.0,-0.010510959662497,60.0,4.253425598144531,-0.0,-7.490389464237523e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169740,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.827017493080348e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001034834640449,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.64328142395243e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001034832239383,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004908781265839,285.09246826171875,294.1499938964844,290.943115234375,284.9891052246094,292.492919921875,290.8710327148437,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471328860148,1.1375458797147076e-08,0.0010471214773133,-0.0288473237305879,0.0,0.0,0.0,-0.0104521177709102,60.0,4.273816108703613,-0.0,-7.475889418628867e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.827017493080348e-05,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,0.0001034834640449,299.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.64328142395243e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0001034832239383,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272888183594,0.0,0.0,0.0004908781265839,285.09246826171875,294.1499938964844,290.943115234375,284.9891052246094,292.492919921875,290.8710327148437,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471328860148,1.1375458797147076e-08,0.0010471214773133,-0.0288473237305879,0.0,0.0,0.0,-0.0104521177709102,60.0,4.273816108703613,-0.0,-7.475889418628867e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.817485988605767e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001033830922096,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.635867223143578e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.000103382852103,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0004904020461253,285.0895080566406,294.1499938964844,290.9838562011719,284.9927062988281,292.4647216796875,290.9078063964844,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461162310093,1.1256577003848632e-08,0.0010461049387231,-0.0285361781716346,0.0,0.0,0.0,-0.0103931836783885,60.0,4.294776916503906,-0.0,-7.461380135964647e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.817485988605767e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249389648437,0.0,0.0,0.0001033830922096,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.635867223143578e-05,298.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.000103382852103,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0004904020461253,285.0895080566406,294.1499938964844,290.9838562011719,284.9927062988281,292.4647216796875,290.9078063964844,284.9809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461162310093,1.1256577003848632e-08,0.0010461049387231,-0.0285361781716346,0.0,0.0,0.0,-0.0103931836783885,60.0,4.294776916503906,-0.0,-7.461380135964647e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.807944297790527e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.000103282603959,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.628445018781349e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001032823784044,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004899254417978,285.08660888671875,294.1499938964844,291.0235900878906,284.99591064453125,292.4377746582031,290.9455261230469,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450985282659,1.1137569089214594e-08,0.001045087352395,-0.0282246936112642,0.0,0.0,0.0,-0.0103341862559318,60.0,4.315511226654053,-0.0,-7.446869432214953e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.807944297790527e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.000103282603959,299.210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200866699219,0.0,0.0,7.628445018781349e-05,298.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,0.0001032823784044,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0004899254417978,285.08660888671875,294.1499938964844,291.0235900878906,284.99591064453125,292.4377746582031,290.9455261230469,284.986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450985282659,1.1137569089214594e-08,0.001045087352395,-0.0282246936112642,0.0,0.0,0.0,-0.0103341862559318,60.0,4.315511226654053,-0.0,-7.446869432214953e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,9.803171269595624e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.0001032323343679,299.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,7.624732097610831e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0001032321088132,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004896870232187,285.0851745605469,294.1499938964844,291.042724609375,284.99725341796875,292.4248352050781,290.9644470214844,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445894440636,1.1078035377920514e-08,0.0010445782681927,-0.0280688684433698,0.0,0.0,0.0,-0.0103046726435422,60.0,4.32551908493042,-0.0,-7.439615501425578e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,9.798396786209196e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199951171875,0.0,0.0,0.0001031820647767,299.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11767578125,0.0,0.0,7.621019176440313e-05,298.4026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202087402344,0.0,0.0,0.000103181839222,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,0.0004894485464319,285.0837707519531,294.1499938964844,291.0611877441406,284.9983825683594,292.41217041015625,290.9831848144531,284.9914855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440802434459,1.1018493673020656e-08,0.0010440691839903,-0.0279130227863788,0.0,0.0,0.0,-0.0102751553058624,60.0,4.335175037384033,-0.0,-7.432364412807146e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.788848547032104e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001030815110425,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.613591878907755e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001030812854878,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004889715928584,285.0810241699219,294.1499938964844,291.0955810546875,284.9998779296875,292.3876342773437,291.0197448730469,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430618422105,1.0899406710507265e-08,0.0010430508991703,-0.0276013128459453,0.0,0.0,0.0,-0.0102161187678575,60.0,4.353145122528076,-0.0,-7.417872893711319e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.53387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11773681640625,0.0,0.0,9.788848547032104e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001030815110425,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.613591878907755e-05,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0001030812854878,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,0.0004889715928584,285.0810241699219,294.1499938964844,291.0955810546875,284.9998779296875,292.3876342773437,291.0197448730469,284.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430618422105,1.0899406710507265e-08,0.0010430508991703,-0.0276013128459453,0.0,0.0,0.0,-0.0102161187678575,60.0,4.353145122528076,-0.0,-7.417872893711319e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.779303218238056e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001029809864121,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.606166764162481e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001029807681334,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004884948139078,285.0783386230469,294.1499938964844,291.12567138671875,285.00006103515625,292.3641967773437,291.0542297363281,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420437902212,1.0780359716022758e-08,0.0010420329635962,-0.0272897016257047,0.0,0.0,0.0,-0.0101571027189493,60.0,4.368493556976318,-0.0,-7.403399848726623e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,9.779303218238056e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.0001029809864121,299.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,7.606166764162481e-05,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001029807681334,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0004884948139078,285.0783386230469,294.1499938964844,291.12567138671875,285.00006103515625,292.3641967773437,291.0542297363281,285.0013732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420437902212,1.0780359716022758e-08,0.0010420329635962,-0.0272897016257047,0.0,0.0,0.0,-0.0101571027189493,60.0,4.368493556976318,-0.0,-7.403399848726623e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.769765165401624e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001028805418172,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,7.598747470183298e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001028803235385,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0004880183842033,285.0757141113281,294.1499938964844,291.1503601074219,284.9986267089844,292.3417053222656,291.0855712890625,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410264367237,1.066140420391548e-08,0.0010410158429294,-0.0269783232361078,0.0,0.0,0.0,-0.0100981313735246,60.0,4.380461692810059,-0.0,-7.388951672737677e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,9.769765165401624e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.0001028805418172,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,7.598747470183298e-05,298.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001028803235385,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127319335937,0.0,0.0,0.0004880183842033,285.0757141113281,294.1499938964844,291.1503601074219,284.9986267089844,292.3417053222656,291.0855712890625,285.006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410264367237,1.066140420391548e-08,0.0010410158429294,-0.0269783232361078,0.0,0.0,0.0,-0.0100981313735246,60.0,4.380461692810059,-0.0,-7.388951672737677e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.760238026501612e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0001027802136377,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.591336907353252e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001027800026349,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004875425074715,285.0731811523437,294.1499938964844,291.1685791015625,284.9953308105469,292.3200378417969,291.1127624511719,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400103637948,1.0542588135820097e-08,0.0010399998864158,-0.0266672987490892,0.0,0.0,0.0,-0.0100392289459705,60.0,4.388288021087647,-0.0,-7.374534760629103e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.760238026501612e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,0.0001027802136377,299.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,7.591336907353252e-05,298.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001027800026349,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004875425074715,285.0731811523437,294.1499938964844,291.1685791015625,284.9953308105469,292.3200378417969,291.1127624511719,285.0107116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400103637948,1.0542588135820097e-08,0.0010399998864158,-0.0266672987490892,0.0,0.0,0.0,-0.0100392289459705,60.0,4.388288021087647,-0.0,-7.374534760629103e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.755479550221936e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001027301113936,299.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,7.587635627714917e-05,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097412109375,0.0,0.0,0.0001027298931148,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.000487304845592,285.0719299316406,294.1499938964844,291.1749267578125,284.99285888671875,292.3094787597656,291.1243896484375,285.0129699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039502909407,1.0483248935599931e-08,0.001039492432028,-0.0265119653195142,0.0,0.0,0.0,-0.0100098121911287,60.0,4.390321731567383,-0.0,-7.367340515429532e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.750725439516827e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0001026800382533,299.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,7.583937986055389e-05,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,0.0001026798272505,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0004870673583354,285.0707092285156,294.1499938964844,291.1792297363281,284.9898376464844,292.2990417480469,291.13458251953125,285.01519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389959206804,1.0423957697014432e-08,0.0010389854433014,-0.0263567548245191,0.0,0.0,0.0,-0.0099804187193512,60.0,4.391058921813965,-0.0,-7.36015479674279e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.741230314830318e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001025800520437,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.576552161481231e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.000102579841041,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004865930823143,285.0682983398437,294.1499938964844,291.1811828613281,284.9818725585937,292.2785339355469,291.1505432128906,285.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379832237958,1.0305546638278429e-08,0.0010379729792475,-0.0260467771440744,0.0,0.0,0.0,-0.0099217174574732,60.0,4.388460159301758,-0.0,-7.345815333792417e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064147949219,0.0,0.0,9.741230314830318e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001025800520437,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040954589844,0.0,0.0,7.576552161481231e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064758300781,0.0,0.0,0.000102579841041,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,0.0004865930823143,285.0682983398437,294.1499938964844,291.1811828613281,284.9818725585937,292.2785339355469,291.1505432128906,285.0196228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379832237958,1.0305546638278429e-08,0.0010379729792475,-0.0260467771440744,0.0,0.0,0.0,-0.0099217174574732,60.0,4.388460159301758,-0.0,-7.345815333792417e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.731757018016653e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0001024802913889,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.569183799205348e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001024800803861,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004861198831349,285.06597900390625,294.1499938964844,291.17340087890625,284.97119140625,292.25836181640625,291.1593322753906,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036972971633,1.0187405585782017e-08,0.0010369627270847,-0.0257374998182058,0.0,0.0,0.0,-0.009863150306046,60.0,4.379324436187744,-0.0,-7.331522056119867e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.731757018016653e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,0.0001024802913889,299.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,7.569183799205348e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001024800803861,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004861198831349,285.06597900390625,294.1499938964844,291.17340087890625,284.97119140625,292.25836181640625,291.1593322753906,285.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036972971633,1.0187405585782017e-08,0.0010369627270847,-0.0257374998182058,0.0,0.0,0.0,-0.009863150306046,60.0,4.379324436187744,-0.0,-7.331522056119867e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.722307731863113e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001023807781166,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.5618336268235e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001023805743898,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004856479063164,285.063720703125,294.1499938964844,291.15478515625,284.9573974609375,292.23828125,291.15997314453125,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359652806073,1.0069567402126722e-08,0.0010359551524743,-0.0254290085285902,0.0,0.0,0.0,-0.0098047330975532,60.0,4.362991809844971,-0.0,-7.31727993752429e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.722307731863113e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001023807781166,299.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.5618336268235e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,0.0001023805743898,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10186767578125,0.0,0.0,0.0004856479063164,285.063720703125,294.1499938964844,291.15478515625,284.9573974609375,292.23828125,291.15997314453125,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359652806073,1.0069567402126722e-08,0.0010359551524743,-0.0254290085285902,0.0,0.0,0.0,-0.0098047330975532,60.0,4.362991809844971,-0.0,-7.31727993752429e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.712885366752744e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0001022815558826,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.554504554718733e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0001022813594317,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004851772682741,285.0615234375,294.1499938964844,291.1242370605469,284.9402160644531,292.2181091308594,291.1514892578125,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349603835493,9.952069390806171e-09,0.0010349504882469,-0.0251213982701301,0.0,0.0,0.0,-0.0097464844584465,60.0,4.338728427886963,-0.0,-7.303091820176635e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.712885366752744e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0001022815558826,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09796142578125,0.0,0.0,7.554504554718733e-05,298.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0001022813594317,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0004851772682741,285.0615234375,294.1499938964844,291.1242370605469,284.9402160644531,292.2181091308594,291.1514892578125,285.0322570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349603835493,9.952069390806171e-09,0.0010349504882469,-0.0251213982701301,0.0,0.0,0.0,-0.0097464844584465,60.0,4.338728427886963,-0.0,-7.303091820176635e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.708185825729744e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990295410156,0.0,0.0,0.0001022320648189,299.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,7.550849113613367e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,0.0001022318683681,298.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,0.0004849425167776,285.0604553222656,294.1499938964844,291.1041259765625,284.93023681640625,292.2079162597656,291.14337158203125,285.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344592155888,9.893461161425421e-09,0.0010344493202865,-0.0249679610133171,0.0,0.0,0.0,-0.0097174299880862,60.0,4.323263645172119,-0.0,-7.296020498870348e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,9.703493560664356e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001021826537908,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,7.547199493274093e-05,298.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,0.0001021824573399,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,0.0004847081145271,285.05938720703125,294.1499938964844,291.08062744140625,284.9192810058594,292.1976013183594,291.1325988769531,285.03631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339588625356,9.834947967135577e-09,0.0010339489672333,-0.0248147696256637,0.0,0.0,0.0,-0.0096884220838546,60.0,4.305571556091309,-0.0,-7.28896338841878e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.694133041193707e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.000102084079117,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,7.539918442489579e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001020838899421,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004842405905947,285.0573425292969,294.1499938964844,291.0229187011719,284.89422607421875,292.1765441894531,291.10308837890625,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329606011509,9.718225335575426e-09,0.0010329509386792,-0.0245091766119003,0.0,0.0,0.0,-0.0096305580809712,60.0,4.2633891105651855,-0.0,-7.274896773878936e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.694133041193707e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,0.000102084079117,299.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,7.539918442489579e-05,298.3993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001020838899421,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,0.0004842405905947,285.0573425292969,294.1499938964844,291.0229187011719,284.89422607421875,292.1765441894531,291.10308837890625,285.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329606011509,9.718225335575426e-09,0.0010329509386792,-0.0245091766119003,0.0,0.0,0.0,-0.0096305580809712,60.0,4.2633891105651855,-0.0,-7.274896773878936e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.684792894404382e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.000101985722722,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.532653398811817e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001019855262711,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004837740270886,285.0553283691406,294.1499938964844,290.95001220703125,284.8645935058594,292.1546630859375,291.0614624023437,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319645516574,9.60175139397279e-09,0.001031955005601,-0.0242042262107133,0.0,0.0,0.0,-0.0095728170126676,60.0,4.210857391357422,-0.0,-7.260873502445976e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943298339844,0.0,0.0,9.684792894404382e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.0,0.0,0.000101985722722,299.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,7.532653398811817e-05,298.3983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0943908691406,0.0,0.0,0.0001019855262711,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,0.0004837740270886,285.0553283691406,294.1499938964844,290.95001220703125,284.8645935058594,292.1546630859375,291.0614624023437,285.04425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319645516574,9.60175139397279e-09,0.001031955005601,-0.0242042262107133,0.0,0.0,0.0,-0.0095728170126676,60.0,4.210857391357422,-0.0,-7.260873502445976e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.670739382272586e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001018377297441,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.521722000092268e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001018375405692,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.000483072042698,285.05340576171875,294.1499938964844,290.8644714355469,284.8321533203125,292.1318054199219,291.0080871582031,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304666357114,9.426551095259585e-09,0.0010304572060704,-0.0237455107271671,0.0,0.0,0.0,-0.0094859637320041,60.0,4.147989273071289,-0.0,-7.239805199787952e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,9.670739382272586e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001018377297441,299.1793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,7.521722000092268e-05,298.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,0.0001018375405692,298.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,0.000483072042698,285.05340576171875,294.1499938964844,290.8644714355469,284.8321533203125,292.1318054199219,291.0080871582031,285.0481262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304666357114,9.426551095259585e-09,0.0010304572060704,-0.0237455107271671,0.0,0.0,0.0,-0.0094859637320041,60.0,4.147989273071289,-0.0,-7.239805199787952e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.647931437939404e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001015975503833,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.503982487833127e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0001015973612084,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004819327732548,285.0515441894531,294.1499938964844,290.7700500488281,284.7988586425781,292.10772705078125,290.9437866210937,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280357673764,9.1422824866072e-09,0.0010280266869813,-0.0230011940002441,0.0,0.0,0.0,-0.0093450415879488,60.0,4.074497699737549,-0.0,-7.205685648159489e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,9.647931437939404e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001015975503833,299.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885925292969,0.0,0.0,7.503982487833127e-05,298.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907287597656,0.0,0.0,0.0001015973612084,298.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0004819327732548,285.0515441894531,294.1499938964844,290.7700500488281,284.7988586425781,292.10772705078125,290.9437866210937,285.0519104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280357673764,9.1422824866072e-09,0.0010280266869813,-0.0230011940002441,0.0,0.0,0.0,-0.0093450415879488,60.0,4.074497699737549,-0.0,-7.205685648159489e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.633599256630988e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,0.0001014466251945,299.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08770751953125,0.0,0.0,7.492834993172437e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08984375,0.0,0.0,0.0001014464360196,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004812168772332,285.0506286621094,294.1499938964844,290.7197265625,284.7818298339844,292.0951843261719,290.9081115722656,285.0538024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265082819387,8.963660036442889e-09,0.0010264993179589,-0.0225334800779819,0.0,0.0,0.0,-0.0092564914375543,60.0,4.034149646759033,-0.0,-7.184287653672072e-08,0.0,283.3539428710937,284.54254150390625,288.942626953125,289.85797119140625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0102343896413056e-20,-5.051172352103312e-21,-5.051171948206528e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
